time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12100500,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.8036193847656,279.9103088378906,286.19879150390625,283.6693420410156,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.4677077544473418e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.199375342433086e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.7928161621094,279.89862060546875,286.19879150390625,283.6693420410156,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017344459258165e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-3.1697727109758496e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.7709655761719,279.8754577636719,286.19879150390625,283.6693420410156,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.0855186849976235e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.7709655761719,279.8754577636719,286.19879150390625,283.6693420410156,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.0855186849976235e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.7488708496094,279.8526611328125,286.19879150390625,283.6693420410156,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9807704748918695e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,298.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.7488708496094,279.8526611328125,286.19879150390625,283.6693420410156,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058664083638977e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.9807704748918695e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.7265319824219,279.8302001953125,286.19879150390625,283.6693420410156,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017344459258165e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-2.6414772591465407e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.7265319824219,279.8302001953125,286.19879150390625,283.6693420410156,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017344459258165e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-2.6414772591465407e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.7041015625,279.8081359863281,286.19879150390625,283.6693420410156,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.4677077544473418e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3545581484540893e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.7041015625,279.8081359863281,286.19879150390625,283.6693420410156,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.4677077544473418e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.3545581484540893e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.6928405761719,279.7972717285156,286.19879150390625,283.6693420410156,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.4677077544473418e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2748583461407186e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.6815490722656,279.7864990234375,286.19879150390625,283.6693420410156,286.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058665738000202e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.199712945127885e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.6590270996094,279.76531982421875,286.19879150390625,283.6693420410156,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017346113619389e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-2.0198191563736145e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.6590270996094,279.76531982421875,286.19879150390625,283.6693420410156,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017346113619389e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-2.0198191563736145e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.63653564453125,279.7445983886719,286.19879150390625,283.6693420410156,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.201734528643878e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-1.8649739530474108e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.63653564453125,279.7445983886719,286.19879150390625,283.6693420410156,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.201734528643878e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-1.8649739530474108e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.6141662597656,279.7243957519531,286.19879150390625,283.6693420410156,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.467707919883465e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7351773351492742e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.6141662597656,279.7243957519531,286.19879150390625,283.6693420410156,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.467707919883465e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7351773351492742e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.59197998046875,279.7047119140625,286.19879150390625,283.6693420410156,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.467707919883465e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8330940321220623e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,297.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.59197998046875,279.7047119140625,286.19879150390625,283.6693420410156,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.467707919883465e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8330940321220623e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.5809936523437,279.6950988769531,286.19879150390625,283.6693420410156,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058667392361427e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.7351773351492742e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.5584176162156413e-13,297.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,-2.6941391283695493e-13,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,-1.989884223108779e-13,297.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,-2.694136417864118e-13,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,-1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.570068359375,279.68560791015625,286.19879150390625,283.6693420410156,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.656735070994843e-12,-9.976027316419192e-18,3.65674504565483e-12,-4.25607335832745e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.4432707505184222e-05,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.5484313964844,279.6671142578125,286.19879150390625,283.6693420410156,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058665738000202e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0965363799186887e-05,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.5484313964844,279.6671142578125,286.19879150390625,283.6693420410156,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058665738000202e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.0965363799186887e-05,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.5272216796875,279.64923095703125,286.19879150390625,283.6693420410156,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.467707919883465e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.215000444673933e-06,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.5272216796875,279.64923095703125,286.19879150390625,283.6693420410156,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.467707919883465e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.215000444673933e-06,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.50640869140625,279.6319885253906,286.19879150390625,283.6693420410156,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058665738000202e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.563003024784848e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.2168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.50640869140625,279.6319885253906,286.19879150390625,283.6693420410156,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058665738000202e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.563003024784848e-06,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.48614501953125,279.6154479980469,286.19879150390625,283.6693420410156,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.467707919883465e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.748856324316876e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,297.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.48614501953125,279.6154479980469,286.19879150390625,283.6693420410156,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.467707919883465e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.748856324316876e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.4761962890625,279.6074523925781,286.19879150390625,283.6693420410156,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058665738000202e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.94878071574567e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,297.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.4664306640625,279.5996398925781,286.19879150390625,283.6693420410156,286.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.467707919883465e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.7546508363229805e-07,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.4473571777344,279.5845642089844,286.19879150390625,283.6693420410156,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058665738000202e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.043611206341666e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.4473571777344,279.5845642089844,286.19879150390625,283.6693420410156,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058665738000202e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.043611206341666e-07,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.4289855957031,279.5702514648437,286.19879150390625,283.6693420410156,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.467707919883465e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.351606008867749e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,297.9762268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.4289855957031,279.5702514648437,286.19879150390625,283.6693420410156,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.467707919883465e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.351606008867749e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.4114074707031,279.5567626953125,286.19879150390625,283.6693420410156,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.467707919883465e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.331786852494133e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.4114074707031,279.5567626953125,286.19879150390625,283.6693420410156,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.709934385925316e-12,-1.467707919883465e-17,-1.7099197491959872e-12,2.7364115747635642e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.331786852494133e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.3946228027344,279.5440979003906,286.19879150390625,283.6693420410156,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058667392361427e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.395884119403945e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,297.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.3946228027344,279.5440979003906,286.19879150390625,283.6693420410156,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058667392361427e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.395884119403945e-08,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
