time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12102900,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,297.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.3865966796875,279.5381164550781,286.19879150390625,283.6693420410156,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017347767980617e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-1.1863876103745952e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.3787536621094,279.5323181152344,286.19879150390625,283.6693420410156,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017347767980617e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-1.0543137918261893e-08,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.3638610839844,279.5214233398437,286.19879150390625,283.6693420410156,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058667392361427e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.607572432595134e-09,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.5584176162156413e-13,297.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.6941391283695493e-13,298.1888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.989884223108779e-13,297.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,2.694136417864118e-13,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.2779815183536214e-12,287.3075561523437,294.1499938964844,280.3638610839844,279.5214233398437,286.19879150390625,283.6693420410156,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,1.7655915791892074e-12,-1.4058667392361427e-17,-1.7655775929811825e-12,1.0549347853605617e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.607572432595134e-09,-0.0,-5.066788513209878e-25,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.3500061035156,279.511474609375,286.19879150390625,283.6693420410156,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017346940800004e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-9.336255324399191e-09,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0,297.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,0.0,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,0.0,287.3075561523437,294.1499938964844,280.3500061035156,279.511474609375,286.19879150390625,283.6693420410156,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.45571745902818e-13,-1.2017346940800004e-17,9.455836721267152e-13,-1.6005692864834442e-12,0.0,0.0,0.0,0.0,60.0,-9.336255324399191e-09,-0.0,-0.0,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,1.1498295648948442e-08,297.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,1.2108269942245896e-08,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,8.943136897698878e-09,297.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,1.210825750774802e-08,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,5.743632414123567e-08,287.3075561523437,294.1499938964844,280.33856201171875,279.504638671875,286.19879150390625,283.6693420410156,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.22517889167284e-07,1.53226525434827e-13,1.2251773284788214e-07,-2.803516281346674e-07,0.0,0.0,0.0,-6.901100277900696e-07,60.0,-0.0003505886706989,-0.0,-1.0234270291244164e-15,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,1.1498295648948442e-08,297.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,1.2108269942245896e-08,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,8.943136897698878e-09,297.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,1.210825750774802e-08,297.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,5.743632414123567e-08,287.3075561523437,294.1499938964844,280.33856201171875,279.504638671875,286.19879150390625,283.6693420410156,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.22517889167284e-07,1.53226525434827e-13,1.2251773284788214e-07,-2.803516281346674e-07,0.0,0.0,0.0,-6.901100277900696e-07,60.0,-0.0003505886706989,-0.0,-1.0234270291244164e-15,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.102671174952775e-07,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,2.2142160105431685e-07,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.635414292877613e-07,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,2.214213736806414e-07,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.0503270004846854e-06,287.3075561523437,294.1499938964844,280.3308410644531,279.5028381347656,286.1987609863281,283.6693420410156,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.240390585939167e-06,2.8021712554504585e-12,2.2403876300813863e-06,-5.126603809912922e-06,0.0,0.0,0.0,-1.2619479093700647e-05,60.0,-0.0064453762024641,-0.0,-3.422415074862824e-13,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,2.102671174952775e-07,297.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,2.2142160105431685e-07,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,1.635414292877613e-07,297.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,2.214213736806414e-07,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,1.0503270004846854e-06,287.3075561523437,294.1499938964844,280.3308410644531,279.5028381347656,286.1987609863281,283.6693420410156,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.240390585939167e-06,2.8021712554504585e-12,2.2403876300813863e-06,-5.126603809912922e-06,0.0,0.0,0.0,-1.2619479093700647e-05,60.0,-0.0064453762024641,-0.0,-3.422415074862824e-13,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,4.06800154451048e-07,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,4.283805310478783e-07,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,3.164007580380712e-07,297.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,4.283800763005274e-07,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,2.032049451372586e-06,287.3075561523437,294.1499938964844,280.32830810546875,279.5037536621094,286.1987609863281,283.6693420410156,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.334483492129948e-06,5.4213643123357524e-12,4.334478035161737e-06,-9.91841807262972e-06,0.0,0.0,0.0,-2.4414926883764565e-05,60.0,-0.0131963398307561,-0.0,-1.2810089360798529e-12,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,7.785049547237577e-07,297.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,8.198039154194703e-07,298.175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,6.05505078965507e-07,297.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,8.198030627681874e-07,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026184082031,0.0,0.0,3.888790615746984e-06,287.3075561523437,294.1499938964844,280.32666015625,279.505859375,286.1987609863281,283.6693725585937,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-8.294982762890868e-06,1.0374989062311712e-11,8.294972758449148e-06,-1.8981088942382485e-05,0.0,0.0,0.0,-4.672330396715552e-05,60.0,-0.024985296651721,-0.0,-4.6915106348410784e-12,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,2.2490173705591587e-06,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,2.368325567658758e-06,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,1.7492392316853511e-06,297.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,2.368323066548328e-06,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,1.123429865401704e-05,287.3076171875,294.1499938964844,280.3258361816406,279.51336669921875,286.19873046875,283.6695251464844,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.396341733401641e-05,2.997235445945101e-11,2.396338823018596e-05,-5.48344905837439e-05,0.0,0.0,0.0,-0.000134979156428,60.0,-0.0747605264186859,-0.0,-3.9153947445358384e-11,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,2.2490173705591587e-06,297.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,2.368325567658758e-06,298.1715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,1.7492392316853511e-06,297.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,2.368323066548328e-06,297.9603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,1.123429865401704e-05,287.3076171875,294.1499938964844,280.3258361816406,279.51336669921875,286.19873046875,283.6695251464844,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.396341733401641e-05,2.997235445945101e-11,2.396338823018596e-05,-5.48344905837439e-05,0.0,0.0,0.0,-0.000134979156428,60.0,-0.0747605264186859,-0.0,-3.9153947445358384e-11,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,5.030580268794438e-06,297.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,5.2974478421674576e-06,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,3.912681222573156e-06,297.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,5.297442385199247e-06,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,2.51287710852921e-05,287.30792236328125,294.1499938964844,280.3282165527344,279.525146484375,286.198486328125,283.67010498046875,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.360129216569476e-05,6.704207328178667e-11,5.3601223044097424e-05,-0.0001226535096066,0.0,0.0,0.0,-0.000301920925267,60.0,-0.1736411154270172,-0.0,-1.95896243671001e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,5.030580268794438e-06,297.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,5.2974478421674576e-06,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,3.912681222573156e-06,297.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,5.297442385199247e-06,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,2.51287710852921e-05,287.30792236328125,294.1499938964844,280.3282165527344,279.525146484375,286.198486328125,283.67010498046875,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.360129216569476e-05,6.704207328178667e-11,5.3601223044097424e-05,-0.0001226535096066,0.0,0.0,0.0,-0.000301920925267,60.0,-0.1736411154270172,-0.0,-1.95896243671001e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.71400731941685e-06,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,1.022932610794669e-05,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,7.5553539318207186e-06,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,1.022931610350497e-05,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,4.8523437726544216e-05,287.3086242675781,294.1499938964844,280.3336486816406,279.5408935546875,286.1976318359375,283.6715393066406,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035038585541,1.2945787497553596e-10,0.0001035037275869,-0.0002368432324146,0.0,0.0,0.0,-0.0005830079899169,60.0,-0.3469127714633941,-0.0,-7.304437610322623e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.71400731941685e-06,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,1.022932610794669e-05,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,7.5553539318207186e-06,297.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,1.022931610350497e-05,297.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,4.8523437726544216e-05,287.3086242675781,294.1499938964844,280.3336486816406,279.5408935546875,286.1976318359375,283.6715393066406,286.9044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001035038585541,1.2945787497553596e-10,0.0001035037275869,-0.0002368432324146,0.0,0.0,0.0,-0.0005830079899169,60.0,-0.3469127714633941,-0.0,-7.304437610322623e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,1.6017385860322975e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,1.6867094018380158e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,1.2457991942937952e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,1.6867075828486122e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,8.00100970081985e-05,287.3106994628906,294.1499938964844,280.3419494628906,279.56036376953125,286.1947021484375,283.6739501953125,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000170667815837,2.1346326095628143e-10,0.0001706675975583,-0.000390531058656,0.0,0.0,0.0,-0.0009613236761651,60.0,-0.6044049263000488,-0.0,-1.985972497564603e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,1.6017385860322975e-05,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053649902344,0.0,0.0,1.6867094018380158e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,1.2457991942937952e-05,297.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40460205078125,0.0,0.0,1.6867075828486122e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,8.00100970081985e-05,287.3106994628906,294.1499938964844,280.3419494628906,279.56036376953125,286.1947021484375,283.6739501953125,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000170667815837,2.1346326095628143e-10,0.0001706675975583,-0.000390531058656,0.0,0.0,0.0,-0.0009613236761651,60.0,-0.6044049263000488,-0.0,-1.985972497564603e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,1.9477467503747903e-05,297.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,2.051072806352749e-05,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,1.5149171304074116e-05,297.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,2.051070623565465e-05,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060974121094,0.0,0.0,9.729390149004756e-05,287.31231689453125,294.1499938964844,280.3471374511719,279.5714111328125,286.1917724609375,283.6748352050781,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002075359807349,2.5957611060611896e-10,0.0002075357188005,-0.0004748944484163,0.0,0.0,0.0,-0.0011689917882904,60.0,-0.7570285201072693,-0.0,-2.9366680198705804e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,2.2982057998888195e-05,297.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,2.4201235646614805e-05,298.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,1.7874968762043864e-05,297.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,2.4201210180763155e-05,297.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,0.0001148000446846,287.3142395019531,294.1499938964844,280.3529968261719,279.5832824707031,286.1874084472656,283.6747436523437,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002448783197905,3.062821107846503e-10,0.0002448780287522,-0.0005603429744951,0.0,0.0,0.0,-0.0013793309917673,60.0,-0.9176132082939148,-0.0,-4.088534844015612e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,3.061609095311724e-05,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,3.2240248401649296e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,2.3812563085812144e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,3.224021565984003e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,0.000152933600475,287.318603515625,294.1499938964844,280.3665771484375,279.6093444824219,286.1733093261719,283.6693115234375,286.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003242285456508,4.060259628513308e-10,0.0003242281381972,-0.0007432210259139,0.0,0.0,0.0,-0.0018265937687829,60.0,-1.2544488906860352,-0.0,-7.255867906508229e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.412353515625,0.0,0.0,3.061609095311724e-05,297.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,3.2240248401649296e-05,298.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41339111328125,0.0,0.0,2.3812563085812144e-05,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114990234375,0.0,0.0,3.224021565984003e-05,297.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,0.000152933600475,287.318603515625,294.1499938964844,280.3665771484375,279.6093444824219,286.1733093261719,283.6693115234375,286.9043273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003242285456508,4.060259628513308e-10,0.0003242281381972,-0.0007432210259139,0.0,0.0,0.0,-0.0018265937687829,60.0,-1.2544488906860352,-0.0,-7.255867906508229e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,4.137491850997321e-05,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,4.356982390163466e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,3.218055644538253e-05,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,4.356977660791017e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,0.0002066761371679,287.322265625,294.1499938964844,280.3825378417969,279.6383056640625,286.1470947265625,283.6499938964844,286.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000440857373178,5.514037559883889e-10,0.0004408568202052,-0.0010087927803397,0.0,0.0,0.0,-0.0024832298513501,60.0,-1.6777238845825195,-0.0,-1.325147191977294e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,4.137491850997321e-05,297.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,4.356982390163466e-05,298.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,3.218055644538253e-05,297.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,4.356977660791017e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4172668457031,0.0,0.0,0.0002066761371679,287.322265625,294.1499938964844,280.3825378417969,279.6383056640625,286.1470947265625,283.6499938964844,286.9042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000440857373178,5.514037559883889e-10,0.0004408568202052,-0.0010087927803397,0.0,0.0,0.0,-0.0024832298513501,60.0,-1.6777238845825195,-0.0,-1.325147191977294e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.007669723359868e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.485518967267126e-05,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,7.005979568930343e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.485508780926466e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,0.0004499514179769,287.3221435546875,294.1499938964844,280.4007263183594,279.6698913574219,286.09649658203125,283.6109313964844,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000559268053621,7.615681973938138e-10,0.0005592672969214,-0.0014429073780775,0.0,0.0,0.0,-0.0031943435315042,60.0,-2.4520487785339355,-0.0,-6.280793485302638e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,9.007669723359868e-05,297.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197998046875,0.0,0.0,9.485518967267126e-05,298.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,7.005979568930343e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.485508780926466e-05,297.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,0.0004499514179769,287.3221435546875,294.1499938964844,280.4007263183594,279.6698913574219,286.09649658203125,283.6109313964844,286.9041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000559268053621,7.615681973938138e-10,0.0005592672969214,-0.0014429073780775,0.0,0.0,0.0,-0.0031943435315042,60.0,-2.4520487785339355,-0.0,-6.280793485302638e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.01610983419232e-05,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.49440582189709e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,7.012543937889859e-05,297.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.494396363152192e-05,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,0.0004503730160649,287.3182983398437,294.1499938964844,280.42095947265625,279.703857421875,286.01123046875,283.5527648925781,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008732870919629,1.1802969712704223e-09,0.0008732859278097,-0.0022297296673059,0.0,0.0,0.0,-0.0049623493105173,60.0,-3.7976186275482178,-0.0,-6.29256433626324e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.01610983419232e-05,297.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,9.49440582189709e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178771972656,0.0,0.0,7.012543937889859e-05,297.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.494396363152192e-05,297.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41632080078125,0.0,0.0,0.0004503730160649,287.3182983398437,294.1499938964844,280.42095947265625,279.703857421875,286.01123046875,283.5527648925781,286.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008732870919629,1.1802969712704223e-09,0.0008732859278097,-0.0022297296673059,0.0,0.0,0.0,-0.0049623493105173,60.0,-3.7976186275482178,-0.0,-6.29256433626324e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.025426697917284e-05,297.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139099121094,0.0,0.0,9.504217450739816e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,7.019790064077824e-05,297.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,9.504207991994916e-05,297.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,0.0004508384154178,287.3155517578125,294.1499938964844,280.4317932128906,279.7216491699219,285.9632873535156,283.5100402832031,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775602957233,1.399801274892809e-09,0.0009775588987395,-0.0027025330346077,0.0,0.0,0.0,-0.005585869308561,60.0,-4.089094638824463,-0.0,-6.305573663212273e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.040720033226536e-05,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.520321327727288e-05,298.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,7.031684799585491e-05,297.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,9.52031186898239e-05,297.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,0.0004516023327596,287.3133239746094,294.1499938964844,280.4430847167969,279.7398986816406,285.9159851074219,283.4557800292969,286.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633126901462,1.5744034964626506e-09,0.0009633111185394,-0.003175807185471,0.0,0.0,0.0,-0.0055933045223355,60.0,-4.20226526260376,-0.0,-6.326957446844973e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.07435460248962e-05,297.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.555740689393132e-05,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,7.057844777591527e-05,297.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.555731230648234e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,0.000453282467788,287.30889892578125,294.1499938964844,280.4669494628906,279.7777709960937,285.8226318359375,283.3110656738281,286.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668960119597,1.9934078832051227e-09,0.0009668940328992,-0.0042737717740237,0.0,0.0,0.0,-0.0058010229840874,60.0,-4.257629871368408,-0.0,-6.374116878760105e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.07435460248962e-05,297.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.555740689393132e-05,298.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,7.057844777591527e-05,297.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064636230469,0.0,0.0,9.555731230648234e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,0.000453282467788,287.30889892578125,294.1499938964844,280.4669494628906,279.7777709960937,285.8226318359375,283.3110656738281,286.90350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009668960119597,1.9934078832051227e-09,0.0009668940328992,-0.0042737717740237,0.0,0.0,0.0,-0.0058010229840874,60.0,-4.257629871368408,-0.0,-6.374116878760105e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.107097139349209e-05,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.590219997335224e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,7.08331135683693e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,9.590210538590328e-05,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.000454918044852,287.304443359375,294.1499938964844,280.4924011230469,279.8171691894531,285.73095703125,283.119873046875,286.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703850955702,2.401300269738726e-09,0.0009703827090561,-0.0053426017984747,0.0,0.0,0.0,-0.0060032363981008,60.0,-4.264474868774414,-0.0,-6.420194154088676e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.107097139349209e-05,297.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,9.590219997335224e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,7.08331135683693e-05,297.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,9.590210538590328e-05,297.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,0.000454918044852,287.304443359375,294.1499938964844,280.4924011230469,279.8171691894531,285.73095703125,283.119873046875,286.903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703850955702,2.401300269738726e-09,0.0009703827090561,-0.0053426017984747,0.0,0.0,0.0,-0.0060032363981008,60.0,-4.264474868774414,-0.0,-6.420194154088676e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.12240138859488e-05,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.60633551585488e-05,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,7.095214095897973e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.606326057109982e-05,297.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,0.0004556824860628,287.300048828125,294.1499938964844,280.51922607421875,279.8578491210937,285.6412048339844,282.9123229980469,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720154339447,2.591919345817928e-09,0.0009720128146,-0.0058420901186764,0.0,0.0,0.0,-0.0060977353714406,60.0,-4.258306503295898,-0.0,-6.441783995114747e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.12240138859488e-05,297.7020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.60633551585488e-05,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,7.095214095897973e-05,297.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979187011719,0.0,0.0,9.606326057109982e-05,297.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,0.0004556824860628,287.300048828125,294.1499938964844,280.51922607421875,279.8578491210937,285.6412048339844,282.9123229980469,286.9025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720154339447,2.591919345817928e-09,0.0009720128146,-0.0058420901186764,0.0,0.0,0.0,-0.0060977353714406,60.0,-4.258306503295898,-0.0,-6.441783995114747e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.12796167540364e-05,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.612191206542776e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,7.099538925103843e-05,297.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,9.612181747797877e-05,297.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,0.0004559602530207,287.2956848144531,294.1499938964844,280.5473022460937,279.8995361328125,285.55322265625,282.7096252441406,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726079297251,2.661151521365923e-09,0.0009726052521727,-0.0060235010460019,0.0,0.0,0.0,-0.0061320587992668,60.0,-4.245568752288818,-0.0,-6.449634071259426e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
