time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105240,297.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.12796167540364e-05,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946228027344,0.0,0.0,9.612191206542776e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,7.099538925103843e-05,297.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,9.612181747797877e-05,297.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,0.0004559602530207,287.2956848144531,294.1499938964844,280.5473022460937,279.8995361328125,285.55322265625,282.7096252441406,286.90191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726079297251,2.661151521365923e-09,0.0009726052521727,-0.0060235010460019,0.0,0.0,0.0,-0.0061320587992668,60.0,-4.245568752288818,-0.0,-6.449634071259426e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,9.127252997132018e-05,297.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925170898437,0.0,0.0,9.61144469329156e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938293457031,0.0,0.0,7.098987407516688e-05,297.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915710449219,0.0,0.0,9.61143523454666e-05,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,0.0004559248627629,287.29351806640625,294.1499938964844,280.5617370605469,279.920654296875,285.510009765625,282.6150817871094,286.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009725322015583,2.6522941620754636e-09,0.0009725295822136,-0.0060002910904586,0.0,0.0,0.0,-0.0061276680789887,60.0,-4.236807346343994,-0.0,-6.44862936383106e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.126346412813292e-05,297.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904113769531,0.0,0.0,9.61049008765258e-05,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,7.098282367223874e-05,297.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.61048062890768e-05,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,0.0004558795772027,287.2913818359375,294.1499938964844,280.5764465332031,279.9419250488281,285.46728515625,282.52587890625,286.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009724354022182,2.6409805453653235e-09,0.0009724327828735,-0.0059706456959247,0.0,0.0,0.0,-0.0061220591887831,60.0,-4.227065086364746,-0.0,-6.447346123650277e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.133381536230444e-05,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.61789846769534e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.10375388734974e-05,297.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.617889008950442e-05,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,0.0004562310059554,287.2870788574219,294.1499938964844,280.6064758300781,279.9847717285156,285.38330078125,282.3585205078125,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731840691529,2.728584247435606e-09,0.0009731813333928,-0.0062001966871321,0.0,0.0,0.0,-0.0061654853634536,60.0,-4.20795202255249,-0.0,-6.45728519543809e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.133381536230444e-05,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,9.61789846769534e-05,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,7.10375388734974e-05,297.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.617889008950442e-05,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,0.0004562310059554,287.2870788574219,294.1499938964844,280.6064758300781,279.9847717285156,285.38330078125,282.3585205078125,286.9002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731840691529,2.728584247435606e-09,0.0009731813333928,-0.0062001966871321,0.0,0.0,0.0,-0.0061654853634536,60.0,-4.20795202255249,-0.0,-6.45728519543809e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.164193761534988e-05,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.65034487308003e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,7.127718708943576e-05,297.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.650336141930892e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,0.0004577701329253,287.2828369140625,294.1499938964844,280.63726806640625,280.02783203125,285.3011169433594,282.1912841796875,286.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764659334905,3.11242431827452e-09,0.0009764627902768,-0.0072059701196849,0.0,0.0,0.0,-0.0063557676039636,60.0,-4.195426940917969,-0.0,-6.50092104592659e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.164193761534988e-05,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.65034487308003e-05,298.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832702636719,0.0,0.0,7.127718708943576e-05,297.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.650336141930892e-05,297.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818664550781,0.0,0.0,0.0004577701329253,287.2828369140625,294.1499938964844,280.63726806640625,280.02783203125,285.3011169433594,282.1912841796875,286.89923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764659334905,3.11242431827452e-09,0.0009764627902768,-0.0072059701196849,0.0,0.0,0.0,-0.0063557676039636,60.0,-4.195426940917969,-0.0,-6.50092104592659e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.218609193339944e-05,297.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.707646677270532e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.170041499193758e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.707637946121396e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,0.0004604882851708,287.2785949707031,294.1499938964844,280.66864013671875,280.0707702636719,285.2204895019531,282.0085754394531,286.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.790334268671813e-09,0.0009822591673582,-0.0089822383597493,0.0,0.0,0.0,-0.0066918348893523,60.0,-4.193184852600098,-0.0,-6.578347466756895e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.218609193339944e-05,297.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778076171875,0.0,0.0,9.707646677270532e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,7.170041499193758e-05,297.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769226074219,0.0,0.0,9.707637946121396e-05,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.377685546875,0.0,0.0,0.0004604882851708,287.2785949707031,294.1499938964844,280.66864013671875,280.0707702636719,285.2204895019531,282.0085754394531,286.8981018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.790334268671813e-09,0.0009822591673582,-0.0089822383597493,0.0,0.0,0.0,-0.0066918348893523,60.0,-4.193184852600098,-0.0,-6.578347466756895e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,9.287423017667606e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.780111577128991e-05,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,7.223564170999452e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.780102118384092e-05,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0004639257094822,287.2743530273437,294.1499938964844,280.700439453125,280.1133117675781,285.1413269042969,281.81005859375,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895944967865,4.647648488287359e-09,0.0009895898401737,-0.0112284617498517,0.0,0.0,0.0,-0.0071168416179716,60.0,-4.1988301277160645,-0.0,-6.676919639403422e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,9.287423017667606e-05,297.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.780111577128991e-05,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,7.223564170999452e-05,297.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.780102118384092e-05,297.9011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0004639257094822,287.2743530273437,294.1499938964844,280.700439453125,280.1133117675781,285.1413269042969,281.81005859375,286.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895944967865,4.647648488287359e-09,0.0009895898401737,-0.0112284617498517,0.0,0.0,0.0,-0.0071168416179716,60.0,-4.1988301277160645,-0.0,-6.676919639403422e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.327657608082518e-05,297.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715515136719,0.0,0.0,9.822480205912144e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,7.254857337102294e-05,297.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,9.822470747167245e-05,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37139892578125,0.0,0.0,0.0004659354744944,287.2722473144531,294.1499938964844,280.7164306640625,280.1343688964844,285.10223388671875,281.7080078125,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938810253515,5.1489079666566795e-09,0.0009938759030774,-0.0125417197123169,0.0,0.0,0.0,-0.0073653361760079,60.0,-4.203914642333984,-0.0,-6.734892821214089e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.373182547278702e-05,297.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.870420035440476e-05,298.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37066650390625,0.0,0.0,7.290265784831718e-05,297.50555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,9.870411304291338e-05,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36932373046875,0.0,0.0,0.0004682095604948,287.2701416015625,294.1499938964844,280.73248291015625,280.1552429199219,285.0634765625,281.6059875488281,286.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987313533201,5.716092488228241e-09,0.0009987256489694,-0.014027620665729,0.0,0.0,0.0,-0.0076465127058327,60.0,-4.210848808288574,-0.0,-6.80079210724216e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.483758913120256e-05,297.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.986862278310582e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,7.37626978661865e-05,297.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.986853547161444e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,0.0004737330891657,287.2658996582031,294.1499938964844,280.7646179199219,280.1962280273437,284.9867248535156,281.4080810546875,286.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105116525664,7.093744702757476e-09,0.0010105045512318,-0.0176363699138164,0.0,0.0,0.0,-0.0083294678479433,60.0,-4.231179714202881,-0.0,-6.962191889670066e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.483758913120256e-05,297.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.365234375,0.0,0.0,9.986862278310582e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,7.37626978661865e-05,297.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.986853547161444e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,0.0004737330891657,287.2658996582031,294.1499938964844,280.7646179199219,280.1962280273437,284.9867248535156,281.4080810546875,286.8939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105116525664,7.093744702757476e-09,0.0010105045512318,-0.0176363699138164,0.0,0.0,0.0,-0.0083294678479433,60.0,-4.231179714202881,-0.0,-6.962191889670066e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.528589725960046e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0001003407160169,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,7.41113763069734e-05,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0001003406287054,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.0004759724834002,287.2616882324219,294.1499938964844,280.7966613769531,280.2359924316406,284.9111633300781,281.2367248535156,286.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152948088943,7.652268152469333e-09,0.0010152871254831,-0.0190992262214422,0.0,0.0,0.0,-0.0086063845083117,60.0,-4.250569820404053,-0.0,-7.02816436159992e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.528589725960046e-05,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0001003407160169,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,7.41113763069734e-05,297.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3601379394531,0.0,0.0,0.0001003406287054,297.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3608703613281,0.0,0.0,0.0004759724834002,287.2616882324219,294.1499938964844,280.7966613769531,280.2359924316406,284.9111633300781,281.2367248535156,286.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152948088943,7.652268152469333e-09,0.0010152871254831,-0.0190992262214422,0.0,0.0,0.0,-0.0086063845083117,60.0,-4.250569820404053,-0.0,-7.02816436159992e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.482190216658636e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.985210635932162e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,7.375049608526751e-05,297.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,9.985201904783024e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0004736547416541,287.25750732421875,294.1499938964844,280.8284606933594,280.2742614746094,284.837646484375,281.1244506835937,286.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103498352691,7.0741124069684255e-09,0.0010103427339345,-0.0175849422812461,0.0,0.0,0.0,-0.0083197653293609,60.0,-4.221378326416016,-0.0,-6.959878362522431e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.482190216658636e-05,297.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.985210635932162e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,7.375049608526751e-05,297.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35595703125,0.0,0.0,9.985201904783024e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.356689453125,0.0,0.0,0.0004736547416541,287.25750732421875,294.1499938964844,280.8284606933594,280.2742614746094,284.837646484375,281.1244506835937,286.8907165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103498352691,7.0741124069684255e-09,0.0010103427339345,-0.0175849422812461,0.0,0.0,0.0,-0.0083197653293609,60.0,-4.221378326416016,-0.0,-6.959878362522431e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.426581527804956e-05,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.92665154626593e-05,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,7.331797678489238e-05,297.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.926642815116792e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,0.00047087695566,287.2533569335937,294.1499938964844,280.85986328125,280.310791015625,284.7664489746094,281.05670166015625,286.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044242953881,6.381214667783297e-09,0.0010044178925454,-0.0157699733972549,0.0,0.0,0.0,-0.0079762665554881,60.0,-4.1776041984558105,-0.0,-6.878478586713754e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.426581527804956e-05,297.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3526916503906,0.0,0.0,9.92665154626593e-05,298.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,7.331797678489238e-05,297.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518371582031,0.0,0.0,9.926642815116792e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525695800781,0.0,0.0,0.00047087695566,287.2533569335937,294.1499938964844,280.85986328125,280.310791015625,284.7664489746094,281.05670166015625,286.8889465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044242953881,6.381214667783297e-09,0.0010044178925454,-0.0157699733972549,0.0,0.0,0.0,-0.0079762665554881,60.0,-4.1776041984558105,-0.0,-6.878478586713754e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.399842383572832e-05,297.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.89849359029904e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,7.311000081244856e-05,297.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.898484859149904e-05,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504943847656,0.0,0.0,0.0004695412935689,287.2513427734375,294.1499938964844,280.8753662109375,280.32830810546875,284.73175048828125,281.03466796875,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015747975558,6.0480425112530164e-09,0.001001568743959,-0.0148972114548087,0.0,0.0,0.0,-0.0078110978938639,60.0,-4.154386043548584,-0.0,-6.839508159828257e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.375473746331409e-05,297.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.872832742985338e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,7.29204693925567e-05,297.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3477783203125,0.0,0.0,9.8728240118362e-05,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484802246094,0.0,0.0,0.0004683240549638,287.2492980957031,294.1499938964844,280.8907165527344,280.3452453613281,284.69757080078125,281.01806640625,286.8870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989779209718,5.74441116896196e-09,0.000998972216621,-0.0141018023714423,0.0,0.0,0.0,-0.0076605738140642,60.0,-4.13168478012085,-0.0,-6.804090446621558e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.335401409771292e-05,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.830634371610358e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,7.260879647219554e-05,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.830626368056984e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0004663223517127,287.24530029296875,294.1499938964844,280.9208068847656,280.3773803710937,284.63067626953125,280.9961242675781,286.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947074577212,5.245099465867042e-09,0.0009947022190317,-0.0127937234938144,0.0,0.0,0.0,-0.0074130408465862,60.0,-4.089406967163086,-0.0,-6.74604549999458e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.335401409771292e-05,297.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.830634371610358e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,7.260879647219554e-05,297.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3437194824219,0.0,0.0,9.830626368056984e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0004663223517127,287.24530029296875,294.1499938964844,280.9208068847656,280.3773803710937,284.63067626953125,280.9961242675781,286.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947074577212,5.245099465867042e-09,0.0009947022190317,-0.0127937234938144,0.0,0.0,0.0,-0.0074130408465862,60.0,-4.089406967163086,-0.0,-6.74604549999458e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.30821697693318e-05,297.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.802007843973116e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,7.239735714392737e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.80199984041974e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,0.0004649644542951,287.2413330078125,294.1499938964844,280.95001220703125,280.40692138671875,284.5657043457031,280.9852294921875,286.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918101131916,4.90636198335892e-09,0.000991805223748,-0.0119062745943665,0.0,0.0,0.0,-0.0072451122105121,60.0,-4.052918910980225,-0.0,-6.706809330125908e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.30821697693318e-05,297.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.802007843973116e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,7.239735714392737e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.80199984041974e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,0.0004649644542951,287.2413330078125,294.1499938964844,280.95001220703125,280.40692138671875,284.5657043457031,280.9852294921875,286.88311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918101131916,4.90636198335892e-09,0.000991805223748,-0.0119062745943665,0.0,0.0,0.0,-0.0072451122105121,60.0,-4.052918910980225,-0.0,-6.706809330125908e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.294392657466231e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.787449380382895e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,7.228983304230496e-05,297.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,9.78744137682952e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,0.000464273878606,287.2374267578125,294.1499938964844,280.9794311523437,280.434814453125,284.5025634765625,280.9819030761719,286.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903362952172,4.734076242129959e-09,0.000990331522189,-0.0114548960700631,0.0,0.0,0.0,-0.0071597006171941,60.0,-4.022495269775391,-0.0,-6.686897080498967e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.294392657466231e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.787449380382895e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,7.228983304230496e-05,297.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357849121094,0.0,0.0,9.78744137682952e-05,297.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3364562988281,0.0,0.0,0.000464273878606,287.2374267578125,294.1499938964844,280.9794311523437,280.434814453125,284.5025634765625,280.9819030761719,286.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903362952172,4.734076242129959e-09,0.000990331522189,-0.0114548960700631,0.0,0.0,0.0,-0.0071597006171941,60.0,-4.022495269775391,-0.0,-6.686897080498967e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.290704474551605e-05,297.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.783566201804206e-05,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,7.226115121738985e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,9.78355819825083e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,0.000464089680463,287.2335510253906,294.1499938964844,281.0102844238281,280.4623413085937,284.44110107421875,280.984375,286.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899426950141,4.688089472182355e-09,0.0009899380384013,-0.0113344136625528,0.0,0.0,0.0,-0.0071369013749063,60.0,-3.996649742126465,-0.0,-6.68158719463463e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.290704474551605e-05,297.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,9.783566201804206e-05,297.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,7.226115121738985e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33184814453125,0.0,0.0,9.78355819825083e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,0.000464089680463,287.2335510253906,294.1499938964844,281.0102844238281,280.4623413085937,284.44110107421875,280.984375,286.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899426950141,4.688089472182355e-09,0.0009899380384013,-0.0113344136625528,0.0,0.0,0.0,-0.0071369013749063,60.0,-3.996649742126465,-0.0,-6.68158719463463e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.291648166254164e-05,297.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.784559370018542e-05,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3317565917969,0.0,0.0,7.226848538266495e-05,297.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32989501953125,0.0,0.0,9.784551366465166e-05,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,0.0004641367995645,287.2315979003906,294.1499938964844,281.0262145996094,280.4759521484375,284.4110412597656,280.987548828125,286.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900429286062,4.6998200886605446e-09,0.0009900382719933,-0.0113651473075151,0.0,0.0,0.0,-0.0071427165530622,60.0,-3.984862565994263,-0.0,-6.682941489088989e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.294469782616944e-05,297.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.787530871108174e-05,297.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32977294921875,0.0,0.0,7.229042967082933e-05,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,9.7875228675548e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,0.0004642777494154,287.2297058105469,294.1499938964844,281.0424499511719,280.489501953125,284.3813171386719,280.9918212890625,286.87664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903432801365,4.734955982854672e-09,0.0009903386235237,-0.0114572010934352,0.0,0.0,0.0,-0.0071601341478526,60.0,-3.97363543510437,-0.0,-6.68699868811018e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,9.307505388278514e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.801257692743091e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,7.239182014018297e-05,297.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.80125041678548e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,0.0004649288894142,287.2258605957031,294.1499938964844,281.07586669921875,280.5162658691406,284.32305908203125,281.0037841796875,286.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917315328493,4.897325656116891e-09,0.0009917266434058,-0.0118826003745198,0.0,0.0,0.0,-0.0072406260296702,60.0,-3.9532454013824463,-0.0,-6.705764121761605e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248291015625,0.0,0.0,9.307505388278514e-05,297.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3247985839844,0.0,0.0,9.801257692743091e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32586669921875,0.0,0.0,7.239182014018297e-05,297.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.80125041678548e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,0.0004649288894142,287.2258605957031,294.1499938964844,281.07586669921875,280.5162658691406,284.32305908203125,281.0037841796875,286.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917315328493,4.897325656116891e-09,0.0009917266434058,-0.0118826003745198,0.0,0.0,0.0,-0.0072406260296702,60.0,-3.9532454013824463,-0.0,-6.705764121761605e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.333068737760186e-05,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.828177280724049e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,7.259064295794815e-05,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,9.828169277170672e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,0.0004662058490794,287.2220764160156,294.1499938964844,281.1103820800781,280.542724609375,284.26629638671875,281.0203857421875,286.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944546036422,5.215781140321951e-09,0.0009944493649527,-0.0127169163897633,0.0,0.0,0.0,-0.0073984963819384,60.0,-3.936579942703247,-0.0,-6.74264555300397e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.333068737760186e-05,297.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3209228515625,0.0,0.0,9.828177280724049e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219909667969,0.0,0.0,7.259064295794815e-05,297.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3201599121094,0.0,0.0,9.828169277170672e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32080078125,0.0,0.0,0.0004662058490794,287.2220764160156,294.1499938964844,281.1103820800781,280.542724609375,284.26629638671875,281.0203857421875,286.8721008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944546036422,5.215781140321951e-09,0.0009944493649527,-0.0127169163897633,0.0,0.0,0.0,-0.0073984963819384,60.0,-3.936579942703247,-0.0,-6.74264555300397e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,9.371923806611449e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,9.869093628367408e-05,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,7.289284258149564e-05,297.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,9.869085624814034e-05,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,0.0004681467253249,287.2182922363281,294.1499938964844,281.1459045410156,280.5688171386719,284.2109680175781,281.04205322265625,286.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985939832404,5.699838823147729e-09,0.0009985882788896,-0.013985039666295,0.0,0.0,0.0,-0.0076384632848203,60.0,-3.924462556838989,-0.0,-6.798899221394096e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,9.371923806611449e-05,297.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,9.869093628367408e-05,298.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180847167969,0.0,0.0,7.289284258149564e-05,297.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3162841796875,0.0,0.0,9.869085624814034e-05,297.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169250488281,0.0,0.0,0.0004681467253249,287.2182922363281,294.1499938964844,281.1459045410156,280.5688171386719,284.2109680175781,281.04205322265625,286.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985939832404,5.699838823147729e-09,0.0009985882788896,-0.013985039666295,0.0,0.0,0.0,-0.0076384632848203,60.0,-3.924462556838989,-0.0,-6.798899221394096e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
