time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12107580,297.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,9.418531408300625e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,9.918173600453883e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,7.32553526177071e-05,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,9.918166324496268e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,0.0004704748862423,287.21453857421875,294.1499938964844,281.182373046875,280.5946350097656,284.156982421875,281.0690002441406,286.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035596787929,6.2804934586324634e-09,0.0010035533923655,-0.0155061362311244,0.0,0.0,0.0,-0.0079263187944889,60.0,-3.916043519973755,-0.0,-6.866685708928344e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,9.418531408300625e-05,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,9.918173600453883e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.314208984375,0.0,0.0,7.32553526177071e-05,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3124389648437,0.0,0.0,9.918166324496268e-05,297.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,0.0004704748862423,287.21453857421875,294.1499938964844,281.182373046875,280.5946350097656,284.156982421875,281.0690002441406,286.8673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035596787929,6.2804934586324634e-09,0.0010035533923655,-0.0155061362311244,0.0,0.0,0.0,-0.0079263187944889,60.0,-3.916043519973755,-0.0,-6.866685708928344e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,9.439466521143912e-05,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3112487792969,0.0,0.0,9.940219024429098e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.312255859375,0.0,0.0,7.34181739971973e-05,297.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105163574219,0.0,0.0,9.940211020875722e-05,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3111267089844,0.0,0.0,0.0004715206159744,287.212646484375,294.1499938964844,281.200927734375,280.607421875,284.1305236816406,281.0843811035156,286.8661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057904291898,6.541304387042146e-09,0.0010057839099317,-0.0161893274635076,0.0,0.0,0.0,-0.0080556152388453,60.0,-3.911964178085327,-0.0,-6.897243309822444e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,9.455155668547376e-05,297.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,9.956740541383624e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103332519531,0.0,0.0,7.354020635830238e-05,297.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30859375,0.0,0.0,9.95673326542601e-05,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092041015625,0.0,0.0,0.0004723043530248,287.2107849121094,294.1499938964844,281.2196655273437,280.6201477050781,284.1043701171875,281.1007080078125,286.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074623860418,6.736766255954762e-09,0.0010074556339532,-0.0167013239115476,0.0,0.0,0.0,-0.0081525156274437,60.0,-3.906662940979004,-0.0,-6.920188155845608e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,9.453805978409946e-05,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,9.955319546861574e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,7.352970715146512e-05,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,9.95531227090396e-05,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,0.0004722369485534,287.2070617675781,294.1499938964844,281.2576904296875,280.6453857421875,284.0532531738281,281.13525390625,286.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073226876556,6.719914846797792e-09,0.001007315935567,-0.0166571792215108,0.0,0.0,0.0,-0.0081441840156912,60.0,-3.8893239498138414,-0.0,-6.918207873241047e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,9.453805978409946e-05,297.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3054504394531,0.0,0.0,9.955319546861574e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30645751953125,0.0,0.0,7.352970715146512e-05,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,9.95531227090396e-05,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30535888671875,0.0,0.0,0.0004722369485534,287.2070617675781,294.1499938964844,281.2576904296875,280.6453857421875,284.0532531738281,281.13525390625,286.8624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073226876556,6.719914846797792e-09,0.001007315935567,-0.0166571792215108,0.0,0.0,0.0,-0.0081441840156912,60.0,-3.8893239498138414,-0.0,-6.918207873241047e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,9.33700503082946e-05,297.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,9.832321666181087e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,7.262125291163102e-05,297.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,9.832314390223472e-05,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,0.0004664024745579,287.203369140625,294.1499938964844,281.2963256835937,280.6703796386719,284.00408935546875,281.16571044921875,286.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948763763532,5.264628732959409e-09,0.0009948711376637,-0.0128448856994509,0.0,0.0,0.0,-0.0074227321892976,60.0,-3.832608699798584,-0.0,-6.74831142077892e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,9.33700503082946e-05,297.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016662597656,0.0,0.0,9.832321666181087e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,7.262125291163102e-05,297.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,9.832314390223472e-05,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,0.0004664024745579,287.203369140625,294.1499938964844,281.2963256835937,280.6703796386719,284.00408935546875,281.16571044921875,286.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948763763532,5.264628732959409e-09,0.0009948711376637,-0.0128448856994509,0.0,0.0,0.0,-0.0074227321892976,60.0,-3.832608699798584,-0.0,-6.74831142077892e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,9.253565804101528e-05,297.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,9.744456474436448e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,7.197228114819154e-05,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,9.744449926074594e-05,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,0.0004622345441021,287.19976806640625,294.1499938964844,281.33551025390625,280.69512939453125,283.9569396972656,281.1911926269531,286.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859848069027,4.22502255403856e-09,0.0009859806159511,-0.0101211667060852,0.0,0.0,0.0,-0.0069073508493602,60.0,-3.767496347427368,-0.0,-6.628234672234612e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,9.253565804101528e-05,297.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,9.744456474436448e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29888916015625,0.0,0.0,7.197228114819154e-05,297.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972106933594,0.0,0.0,9.744449926074594e-05,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2978210449219,0.0,0.0,0.0004622345441021,287.19976806640625,294.1499938964844,281.33551025390625,280.69512939453125,283.9569396972656,281.1911926269531,286.8574523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859848069027,4.22502255403856e-09,0.0009859806159511,-0.0101211667060852,0.0,0.0,0.0,-0.0069073508493602,60.0,-3.767496347427368,-0.0,-6.628234672234612e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,9.182185749523342e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,9.66929001151584e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,7.141709647839889e-05,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,9.669282735558228e-05,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29412841796875,0.0,0.0,0.0004586689756251,287.1962280273437,294.1499938964844,281.3751220703125,280.7196960449219,283.9117126464844,281.2128295898437,286.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783785790205,3.335668852244566e-09,0.0009783752029761,-0.0077909231185913,0.0,0.0,0.0,-0.0064664571546018,60.0,-3.707878351211548,-0.0,-6.526367712922365e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,9.182185749523342e-05,297.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2942199707031,0.0,0.0,9.66929001151584e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2951965332031,0.0,0.0,7.141709647839889e-05,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29351806640625,0.0,0.0,9.669282735558228e-05,297.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29412841796875,0.0,0.0,0.0004586689756251,287.1962280273437,294.1499938964844,281.3751220703125,280.7196960449219,283.9117126464844,281.2128295898437,286.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783785790205,3.335668852244566e-09,0.0009783752029761,-0.0077909231185913,0.0,0.0,0.0,-0.0064664571546018,60.0,-3.707878351211548,-0.0,-6.526367712922365e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923889160156,0.0,0.0,9.151214908342808e-05,297.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923889160156,0.0,0.0,9.636676259106024e-05,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,7.117621134966612e-05,297.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917175292969,0.0,0.0,9.636668983148412e-05,297.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29229736328125,0.0,0.0,0.0004571219033095,287.1944580078125,294.1499938964844,281.3950500488281,280.7318725585937,283.8897705078125,281.2221984863281,286.8536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975078146439,2.949787747397181e-09,0.0009750751778483,-0.0067798146046698,0.0,0.0,0.0,-0.006275157444179,60.0,-3.679824590682984,-0.0,-6.482414249830981e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,9.126952500082552e-05,297.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,9.61112600634806e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915344238281,0.0,0.0,7.098750211298466e-05,297.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898864746094,0.0,0.0,9.611119457986206e-05,297.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,0.0004559099324978,287.1927185058594,294.1499938964844,281.4150695800781,280.7440490722656,283.8682861328125,281.230712890625,286.8523864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009724922711029,2.647482677531343e-09,0.0009724896517582,-0.0059876823797822,0.0,0.0,0.0,-0.0061252890154719,60.0,-3.6535484790802,-0.0,-6.448083667009996e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,9.10328162717633e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,9.586200030753388e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28790283203125,0.0,0.0,7.080339855747297e-05,297.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862854003906,0.0,0.0,9.586193482391536e-05,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,0.0004547275602817,287.18927001953125,294.1499938964844,281.45526123046875,280.76824951171875,283.82647705078125,281.2466735839844,286.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969968852587,2.3525450476569164e-09,0.0009699664660729,-0.0052148452959954,0.0,0.0,0.0,-0.0059790699742734,60.0,-3.609021425247192,-0.0,-6.414677500288235e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,9.10328162717633e-05,297.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,9.586200030753388e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28790283203125,0.0,0.0,7.080339855747297e-05,297.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862854003906,0.0,0.0,9.586193482391536e-05,297.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.286865234375,0.0,0.0,0.0004547275602817,287.18927001953125,294.1499938964844,281.45526123046875,280.76824951171875,283.82647705078125,281.2466735839844,286.8498229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969968852587,2.3525450476569164e-09,0.0009699664660729,-0.0052148452959954,0.0,0.0,0.0,-0.0059790699742734,60.0,-3.609021425247192,-0.0,-6.414677500288235e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,9.101148316403852e-05,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,9.583953215042128e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843017578125,0.0,0.0,7.078680209815502e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28271484375,0.0,0.0,9.583946666680276e-05,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832946777344,0.0,0.0,0.0004546209820546,287.18585205078125,294.1499938964844,281.4955749511719,280.79229736328125,283.7861022949219,281.26318359375,286.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697407949715,2.325929226998369e-09,0.0009697384666651,-0.0051451022736728,0.0,0.0,0.0,-0.0059658731333911,60.0,-3.575162649154663,-0.0,-6.41166693071682e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,9.101148316403852e-05,297.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28338623046875,0.0,0.0,9.583953215042128e-05,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843017578125,0.0,0.0,7.078680209815502e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.28271484375,0.0,0.0,9.583946666680276e-05,297.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832946777344,0.0,0.0,0.0004546209820546,287.18585205078125,294.1499938964844,281.4955749511719,280.79229736328125,283.7861022949219,281.26318359375,286.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697407949715,2.325929226998369e-09,0.0009697384666651,-0.0051451022736728,0.0,0.0,0.0,-0.0059658731333911,60.0,-3.575162649154663,-0.0,-6.41166693071682e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798156738281,0.0,0.0,9.097401198232546e-05,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798156738281,0.0,0.0,9.580006735632196e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,7.07576546119526e-05,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791442871094,0.0,0.0,9.580000187270345e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797241210937,0.0,0.0,0.0004544337862171,287.18243408203125,294.1499938964844,281.5359191894531,280.8162536621094,283.74713134765625,281.2812194824219,286.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693417232483,2.279209487809908e-09,0.0009693393949419,-0.0050226794555783,0.0,0.0,0.0,-0.0059427144005894,60.0,-3.5453977584838867,-0.0,-6.406384756019179e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798156738281,0.0,0.0,9.097401198232546e-05,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798156738281,0.0,0.0,9.580006735632196e-05,298.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807312011719,0.0,0.0,7.07576546119526e-05,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2791442871094,0.0,0.0,9.580000187270345e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797241210937,0.0,0.0,0.0004544337862171,287.18243408203125,294.1499938964844,281.5359191894531,280.8162536621094,283.74713134765625,281.2812194824219,286.8446655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693417232483,2.279209487809908e-09,0.0009693393949419,-0.0050226794555783,0.0,0.0,0.0,-0.0059427144005894,60.0,-3.5453977584838867,-0.0,-6.406384756019179e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,9.082225005840884e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,9.564025822328404e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,7.06396167515777e-05,297.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.275634765625,0.0,0.0,9.564019273966552e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27618408203125,0.0,0.0,0.0004536757187452,287.1790466308594,294.1499938964844,281.57623291015625,280.8401184082031,283.7095642089844,281.2993469238281,286.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677246562205,2.090102091401036e-09,0.0009677225607447,-0.0045271459966897,0.0,0.0,0.0,-0.0058489670045673,60.0,-3.513159990310669,-0.0,-6.385025130839497e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,9.082225005840884e-05,297.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2762756347656,0.0,0.0,9.564025822328404e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,7.06396167515777e-05,297.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.275634765625,0.0,0.0,9.564019273966552e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27618408203125,0.0,0.0,0.0004536757187452,287.1790466308594,294.1499938964844,281.57623291015625,280.8401184082031,283.7095642089844,281.2993469238281,286.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677246562205,2.090102091401036e-09,0.0009677225607447,-0.0045271459966897,0.0,0.0,0.0,-0.0058489670045673,60.0,-3.513159990310669,-0.0,-6.385025130839497e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,9.070235682884233e-05,297.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745056152344,0.0,0.0,9.551400580676273e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,7.054636807879433e-05,297.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738647460937,0.0,0.0,9.55139403231442e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744140625,0.0,0.0,0.000453076820122,287.1773681640625,294.1499938964844,281.5963439941406,280.8520202636719,283.6913146972656,281.307861328125,286.8407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096644758014,1.940714478010364e-09,0.0009664456592872,-0.0041356915608048,0.0,0.0,0.0,-0.0057749114930629,60.0,-3.495670318603516,-0.0,-6.368176741489151e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,9.051225060829891e-05,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.27276611328125,0.0,0.0,9.531381510896608e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2736511230469,0.0,0.0,7.03985060681589e-05,297.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721252441406,0.0,0.0,9.531374962534755e-05,297.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2726745605469,0.0,0.0,0.0004521272203419,287.1757202148437,294.1499938964844,281.6163635253906,280.8639221191406,283.6734313964844,281.31524658203125,286.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644218371249,1.7038539468217095e-09,0.0009644201491028,-0.0035150200128555,0.0,0.0,0.0,-0.0056574889458715,60.0,-3.4763612747192383,-0.0,-6.341508651530603e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,9.01975654414855e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,9.498243889538573e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,7.015375012997538e-05,297.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,9.498237341176718e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691650390625,0.0,0.0,0.0004505553224589,287.1723937988281,294.1499938964844,281.65625,280.8877258300781,283.6387023925781,281.32647705078125,286.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610683773644,1.3117686936681139e-09,0.0009610670967958,-0.0024875877425074,0.0,0.0,0.0,-0.0054631135426461,60.0,-3.436049222946167,-0.0,-6.297486976336586e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,9.01975654414855e-05,297.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,9.498243889538573e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2701721191406,0.0,0.0,7.015375012997538e-05,297.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686462402344,0.0,0.0,9.498237341176718e-05,297.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691650390625,0.0,0.0,0.0004505553224589,287.1723937988281,294.1499938964844,281.65625,280.8877258300781,283.6387023925781,281.32647705078125,286.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610683773644,1.3117686936681139e-09,0.0009610670967958,-0.0024875877425074,0.0,0.0,0.0,-0.0054631135426461,60.0,-3.436049222946167,-0.0,-6.297486976336586e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,4.016088132630102e-05,297.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,4.2291365389246494e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,3.1236279028235e-05,297.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26544189453125,0.0,0.0,4.229133628541604e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,0.0002006118156714,287.1693725585937,294.1499938964844,281.69580078125,280.9114990234375,283.6068115234375,281.33331298828125,286.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008333192090503,9.412677304254655e-10,0.0008333182777278,-0.0016412886325269,0.0,0.0,0.0,-0.0046319365501403,60.0,-3.231349229812622,-0.0,-1.2484863809447688e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,4.016088132630102e-05,297.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,4.2291365389246494e-05,298.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,3.1236279028235e-05,297.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.26544189453125,0.0,0.0,4.229133628541604e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,0.0002006118156714,287.1693725585937,294.1499938964844,281.69580078125,280.9114990234375,283.6068115234375,281.33331298828125,286.83428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008333192090503,9.412677304254655e-10,0.0008333182777278,-0.0016412886325269,0.0,0.0,0.0,-0.0046319365501403,60.0,-3.231349229812622,-0.0,-1.2484863809447688e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,4.156339127803221e-05,297.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,4.376827928354032e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,3.2327123335562646e-05,297.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,4.376825017970987e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673645019531,0.0,0.0,0.0002076176606351,287.17010498046875,294.1499938964844,281.7348937988281,280.935302734375,283.5995483398437,281.3453674316406,286.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004070765862707,5.180678663840862e-10,0.0004070760624017,-0.0009549330570735,0.0,0.0,0.0,-0.002298419130966,60.0,-2.1296849250793457,-0.0,-1.3372088325525056e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,4.156339127803221e-05,297.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,4.376827928354032e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26837158203125,0.0,0.0,3.2327123335562646e-05,297.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667236328125,0.0,0.0,4.376825017970987e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673645019531,0.0,0.0,0.0002076176606351,287.17010498046875,294.1499938964844,281.7348937988281,280.935302734375,283.5995483398437,281.3453674316406,286.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004070765862707,5.180678663840862e-10,0.0004070760624017,-0.0009549330570735,0.0,0.0,0.0,-0.002298419130966,60.0,-2.1296849250793457,-0.0,-1.3372088325525056e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2722473144531,0.0,0.0,2.66806691797683e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2722473144531,0.0,0.0,2.809604484355077e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734375,0.0,0.0,2.075165684800595e-05,297.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,2.8096026653656736e-05,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,0.0001332754036411,287.1744079589844,294.1499938964844,281.7734069824219,280.9591979980469,283.5946044921875,281.35595703125,286.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002842886897269,3.5557345956505044e-10,0.0002842883404809,-0.0006505204364657,0.0,0.0,0.0,-0.0016013180138543,60.0,-1.2795816659927368,-0.0,-5.510241596340393e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2722473144531,0.0,0.0,2.66806691797683e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2722473144531,0.0,0.0,2.809604484355077e-05,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734375,0.0,0.0,2.075165684800595e-05,297.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.271484375,0.0,0.0,2.8096026653656736e-05,297.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,0.0001332754036411,287.1744079589844,294.1499938964844,281.7734069824219,280.9591979980469,283.5946044921875,281.35595703125,286.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002842886897269,3.5557345956505044e-10,0.0002842883404809,-0.0006505204364657,0.0,0.0,0.0,-0.0016013180138543,60.0,-1.2795816659927368,-0.0,-5.510241596340393e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,2.281432898598723e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,2.402459904260468e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,1.7744499928085133e-05,297.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,2.402458449068945e-05,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2742614746094,0.0,0.0,0.0001139622399932,287.17657470703125,294.1499938964844,281.7924499511719,280.97119140625,283.5936889648437,281.36199951171875,286.8279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002407420688541,3.0169308717908905e-10,0.0002407417632639,-0.0005524145672097,0.0,0.0,0.0,-0.0013563910033553,60.0,-1.049425721168518,-0.0,-4.0289562797113385e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,1.920665272336919e-05,297.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,2.0225541447871365e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2768859863281,0.0,0.0,1.4938526874175295e-05,297.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747802734375,0.0,0.0,2.022552871494554e-05,297.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2757873535156,0.0,0.0,9.594117000233382e-05,287.1784362792969,294.1499938964844,281.811279296875,280.9831848144531,283.5932312011719,281.3675231933594,286.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002046514855464,2.5596730290899927e-10,0.0002046512381639,-0.0004682913422584,0.0,0.0,0.0,-0.0011527435854077,60.0,-0.8766511678695679,-0.0,-2.855489622533014e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2775573730469,0.0,0.0,1.2641014109249228e-05,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,1.3311603652255144e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789306640625,0.0,0.0,9.831911484070588e-06,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,1.3311595466802828e-05,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778015136719,0.0,0.0,6.314445636235178e-05,287.18115234375,294.1499938964844,281.8484191894531,281.00732421875,283.5929870605469,281.3758850097656,286.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001346936041954,1.6846753159160954e-10,0.0001346934441244,-0.0003082106413785,0.0,0.0,0.0,-0.0007586904685012,60.0,-0.5995050668716431,-0.0,-1.236918234504003e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2775573730469,0.0,0.0,1.2641014109249228e-05,297.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,1.3311603652255144e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789306640625,0.0,0.0,9.831911484070588e-06,297.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767028808594,0.0,0.0,1.3311595466802828e-05,297.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778015136719,0.0,0.0,6.314445636235178e-05,287.18115234375,294.1499938964844,281.8484191894531,281.00732421875,283.5929870605469,281.3758850097656,286.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001346936041954,1.6846753159160954e-10,0.0001346934441244,-0.0003082106413785,0.0,0.0,0.0,-0.0007586904685012,60.0,-0.5995050668716431,-0.0,-1.236918234504003e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27838134765625,0.0,0.0,6.891053999424912e-06,297.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783508300781,0.0,0.0,7.256615390360821e-06,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27978515625,0.0,0.0,5.359715032682288e-06,297.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,7.256610842887312e-06,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27862548828125,0.0,0.0,3.442222441663034e-05,287.182373046875,294.1499938964844,281.8847045898437,281.0316162109375,283.593017578125,281.3800048828125,286.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.34265850041993e-05,9.183794003053691e-11,7.342649769270793e-05,-0.0001680169953033,0.0,0.0,0.0,-0.0004135908093303,60.0,-0.3655697107315063,-0.0,-3.6757710764057084e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27838134765625,0.0,0.0,6.891053999424912e-06,297.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783508300781,0.0,0.0,7.256615390360821e-06,298.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27978515625,0.0,0.0,5.359715032682288e-06,297.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,7.256610842887312e-06,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27862548828125,0.0,0.0,3.442222441663034e-05,287.182373046875,294.1499938964844,281.8847045898437,281.0316162109375,283.593017578125,281.3800048828125,286.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-7.34265850041993e-05,9.183794003053691e-11,7.342649769270793e-05,-0.0001680169953033,0.0,0.0,0.0,-0.0004135908093303,60.0,-0.3655697107315063,-0.0,-3.6757710764057084e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,3.033009988939739e-06,297.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,3.193907332388335e-06,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27996826171875,0.0,0.0,2.3590105229231995e-06,297.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,3.193905286025256e-06,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27880859375,0.0,0.0,1.5150505532801615e-05,287.1826477050781,294.1499938964844,281.9200439453125,281.0561218261719,283.5930480957031,281.3811950683594,286.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2317955628968775e-05,4.042146131699731e-11,3.23179156112019e-05,-7.395083957817405e-05,0.0,0.0,0.0,-0.0001820376928662,60.0,-0.1900343298912048,-0.0,-7.120735251442412e-11,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
