time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12109920,297.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,3.033009988939739e-06,297.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,3.193907332388335e-06,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27996826171875,0.0,0.0,2.3590105229231995e-06,297.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,3.193905286025256e-06,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.27880859375,0.0,0.0,1.5150505532801615e-05,287.1826477050781,294.1499938964844,281.9200439453125,281.0561218261719,283.5930480957031,281.3811950683594,286.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-3.2317955628968775e-05,4.042146131699731e-11,3.23179156112019e-05,-7.395083957817405e-05,0.0,0.0,0.0,-0.0001820376928662,60.0,-0.1900343298912048,-0.0,-7.120735251442412e-11,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785949707031,0.0,0.0,1.022652440951788e-06,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,1.0769027767310035e-06,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,7.953972840368806e-07,297.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,1.0769020946099772e-06,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2788391113281,0.0,0.0,5.108357981953304e-06,287.1827087402344,294.1499938964844,281.954345703125,281.08087158203125,283.5930480957031,281.3813781738281,286.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0896889762079807e-05,1.3629208005239146e-11,1.0896876119659282e-05,-2.493449028406758e-05,0.0,0.0,0.0,-6.137900345493108e-05,60.0,-0.0802485272288322,-0.0,-8.095301338995053e-12,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785949707031,0.0,0.0,1.022652440951788e-06,297.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,1.0769027767310035e-06,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,7.953972840368806e-07,297.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,1.0769020946099772e-06,297.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2788391113281,0.0,0.0,5.108357981953304e-06,287.1827087402344,294.1499938964844,281.954345703125,281.08087158203125,283.5930480957031,281.3813781738281,286.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0896889762079807e-05,1.3629208005239146e-11,1.0896876119659282e-05,-2.493449028406758e-05,0.0,0.0,0.0,-6.137900345493108e-05,60.0,-0.0802485272288322,-0.0,-8.095301338995053e-12,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,5.183200073588523e-07,297.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,5.458161922433646e-07,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27996826171875,0.0,0.0,4.031382729863253e-07,297.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,5.458158511828515e-07,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27880859375,0.0,0.0,2.589114501461154e-06,287.18267822265625,294.1499938964844,281.9710693359375,281.0933532714844,283.5930480957031,281.3813781738281,286.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-5.5230398174899165e-06,6.907863604049824e-12,5.523032996279653e-06,-1.2637884537980426e-05,0.0,0.0,0.0,-3.110965189989656e-05,60.0,-0.0484069660305976,-0.0,-2.079567637883195e-12,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,2.2701505031363922e-07,297.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,2.3905792545519944e-07,298.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.27996826171875,0.0,0.0,1.7656748241279274e-07,297.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776794433594,0.0,0.0,2.390577549249429e-07,297.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27880859375,0.0,0.0,1.1339866432535928e-06,287.1826477050781,294.1499938964844,281.9875183105469,281.1059265136719,283.5930480957031,281.3813781738281,286.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-2.4189503164961934e-06,3.025473968576442e-12,2.418947133264737e-06,-5.5350997172354255e-06,0.0,0.0,0.0,-1.3625234714709222e-05,60.0,-0.0270173344761133,-0.0,-3.989205884027958e-13,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,1.804580840314429e-08,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,1.900311552560652e-08,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799377441406,0.0,0.0,1.40356455347046e-08,297.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27764892578125,0.0,0.0,1.9003103091108642e-08,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,9.014250679229009e-08,287.1825866699219,294.1499938964844,282.0194091796875,281.1312866210937,283.5930480957031,281.38134765625,286.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.9233374359828306e-07,2.405393863692124e-13,1.923335020137529e-07,-4.400717443786562e-07,0.0,0.0,0.0,-1.083346433006227e-06,60.0,-0.0059422175399959,-0.0,-2.5207501457545373e-15,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,1.804580840314429e-08,297.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,1.900311552560652e-08,298.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799377441406,0.0,0.0,1.40356455347046e-08,297.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27764892578125,0.0,0.0,1.9003103091108642e-08,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787780761719,0.0,0.0,9.014250679229009e-08,287.1825866699219,294.1499938964844,282.0194091796875,281.1312866210937,283.5930480957031,281.38134765625,286.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.9233374359828306e-07,2.405393863692124e-13,1.923335020137529e-07,-4.400717443786562e-07,0.0,0.0,0.0,-1.083346433006227e-06,60.0,-0.0059422175399959,-0.0,-2.5207501457545373e-15,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,1.458319402736219e-11,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,1.535681477815576e-11,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799072265625,0.0,0.0,1.1342498121291731e-11,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,1.5356804369814903e-11,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,7.284604169877085e-11,287.1825866699219,294.1499938964844,282.04998779296875,281.1570129394531,283.593017578125,281.38134765625,286.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6338724817543948e-10,1.9316083436321887e-16,1.6338705388641015e-10,-3.674257009755877e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,-0.0012040217407047,-0.0,-1.646199581828218e-21,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,1.458319402736219e-11,297.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,1.535681477815576e-11,298.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799072265625,0.0,0.0,1.1342498121291731e-11,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,1.5356804369814903e-11,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,7.284604169877085e-11,287.1825866699219,294.1499938964844,282.04998779296875,281.1570129394531,283.593017578125,281.38134765625,286.8114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.6338724817543948e-10,1.9316083436321887e-16,1.6338705388641015e-10,-3.674257009755877e-10,0.0,0.0,0.0,-9.022187441587447e-10,60.0,-0.0012040217407047,-0.0,-1.646199581828218e-21,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,1.5774666906054335e-08,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,1.6611492625884242e-08,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799072265625,0.0,0.0,1.2269200766468202e-08,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,1.6611481967743202e-08,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,7.879769015062267e-08,287.1825866699219,294.1499938964844,282.0767517089844,281.18017578125,283.593017578125,281.38134765625,286.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6807685199182745e-07,2.102470487205105e-13,1.680766388290067e-07,-3.846049594358192e-07,0.0,0.0,0.0,-9.46733052842319e-07,60.0,-0.0004719357821159,-0.0,-1.9261829917259065e-15,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,1.5774666906054335e-08,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,1.6611492625884242e-08,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799072265625,0.0,0.0,1.2269200766468202e-08,297.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,1.6611481967743202e-08,297.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,7.879769015062267e-08,287.1825866699219,294.1499938964844,282.0767517089844,281.18017578125,283.593017578125,281.38134765625,286.8096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-1.6807685199182745e-07,2.102470487205105e-13,1.680766388290067e-07,-3.846049594358192e-07,0.0,0.0,0.0,-9.46733052842319e-07,60.0,-0.0004719357821159,-0.0,-1.9261829917259065e-15,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,1.267126066295532e-07,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,1.334345540726645e-07,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799072265625,0.0,0.0,9.855437355099641e-08,297.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,1.334344688075362e-07,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,6.329554480544175e-07,287.1825561523437,294.1499938964844,282.0975036621094,281.1980895996094,283.593017578125,281.38134765625,286.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3500866771209985e-06,1.688625151166634e-12,1.3500849718184329e-06,-3.0893631901562912e-06,0.0,0.0,0.0,-7.604656275361776e-06,60.0,-0.0020627561025321,-0.0,-1.2428445317173853e-13,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,1.267126066295532e-07,297.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,1.334345540726645e-07,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799072265625,0.0,0.0,9.855437355099641e-08,297.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,1.334344688075362e-07,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,6.329554480544175e-07,287.1825561523437,294.1499938964844,282.0975036621094,281.1980895996094,283.593017578125,281.38134765625,286.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3500866771209985e-06,1.688625151166634e-12,1.3500849718184329e-06,-3.0893631901562912e-06,0.0,0.0,0.0,-7.604656275361776e-06,60.0,-0.0020627561025321,-0.0,-1.2428445317173853e-13,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,2.8173835175948625e-07,297.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784423828125,0.0,0.0,2.96684220302268e-07,297.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799072265625,0.0,0.0,2.1913010073149053e-07,297.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,2.966840213503019e-07,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,1.4073408465264947e-06,287.1825561523437,294.1499938964844,282.10577392578125,281.2052001953125,283.593017578125,281.3813171386719,286.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.0018400138942525e-06,3.75457130663559e-12,3.00183614854177e-06,-6.869021035527112e-06,0.0,0.0,0.0,-1.6908510588109493e-05,60.0,-0.0049796211533248,-0.0,-6.144253400335031e-13,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,5.79808897782641e-07,297.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784423828125,0.0,0.0,6.105669854150619e-07,297.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799072265625,0.0,0.0,4.509630002758058e-07,297.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,6.105665875111299e-07,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,2.8962640499230474e-06,287.1825561523437,294.1499938964844,282.1127014160156,281.2111511230469,283.593017578125,281.38134765625,286.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-6.177751856739633e-06,7.726892042869693e-12,6.177744126034668e-06,-1.4136328900349326e-05,0.0,0.0,0.0,-3.479754377622157e-05,60.0,-0.0116938007995486,-0.0,-2.602237219109793e-12,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784423828125,0.0,0.0,1.6620039104964237e-06,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784118652344,0.0,0.0,1.7501711226941552e-06,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27984619140625,0.0,0.0,1.292671299779613e-06,297.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2775573730469,0.0,0.0,1.750169985825778e-06,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786865234375,0.0,0.0,8.302049536723644e-06,287.1824951171875,294.1499938964844,282.122802734375,281.2197265625,283.593017578125,281.3813781738281,286.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.770846029103268e-05,2.2148945871824918e-11,1.7708438463159837e-05,-4.05215541832149e-05,0.0,0.0,0.0,-9.974675776902586e-05,60.0,-0.0366126596927642,-0.0,-2.138165165754824e-11,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784423828125,0.0,0.0,1.6620039104964237e-06,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784118652344,0.0,0.0,1.7501711226941552e-06,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27984619140625,0.0,0.0,1.292671299779613e-06,297.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2775573730469,0.0,0.0,1.750169985825778e-06,297.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786865234375,0.0,0.0,8.302049536723644e-06,287.1824951171875,294.1499938964844,282.122802734375,281.2197265625,283.593017578125,281.3813781738281,286.8048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.770846029103268e-05,2.2148945871824918e-11,1.7708438463159837e-05,-4.05215541832149e-05,0.0,0.0,0.0,-9.974675776902586e-05,60.0,-0.0366126596927642,-0.0,-2.138165165754824e-11,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,3.480440682324115e-06,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784423828125,0.0,0.0,3.6650737911259057e-06,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799072265625,0.0,0.0,2.707012754399329e-06,297.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,3.6650715173891513e-06,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,1.7385515093337744e-05,287.1825561523437,294.1499938964844,282.1282653808594,281.2242431640625,283.593017578125,281.3818359375,286.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.7083951610838994e-05,4.638288711444893e-11,3.70839043171145e-05,-8.485753642162308e-05,0.0,0.0,0.0,-0.0002088833862217,60.0,-0.0858830139040947,-0.0,-9.376605741850952e-11,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27850341796875,0.0,0.0,3.480440682324115e-06,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784423828125,0.0,0.0,3.6650737911259057e-06,297.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799072265625,0.0,0.0,2.707012754399329e-06,297.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2776184082031,0.0,0.0,3.6650715173891513e-06,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,1.7385515093337744e-05,287.1825561523437,294.1499938964844,282.1282653808594,281.2242431640625,283.593017578125,281.3818359375,286.8033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.7083951610838994e-05,4.638288711444893e-11,3.70839043171145e-05,-8.485753642162308e-05,0.0,0.0,0.0,-0.0002088833862217,60.0,-0.0858830139040947,-0.0,-9.376605741850952e-11,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786865234375,0.0,0.0,5.629014140140498e-06,297.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,5.927626261836849e-06,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801208496094,0.0,0.0,4.3781274143839255e-06,297.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778015136719,0.0,0.0,5.927622623858042e-06,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789611816406,0.0,0.0,2.811807826219592e-05,287.1828918457031,294.1499938964844,282.1295166015625,281.22509765625,283.59307861328125,281.3830871582031,286.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.997718471917324e-05,7.501661791753378e-11,5.997710832161829e-05,-0.0001372429105686,0.0,0.0,0.0,-0.000337834469974,60.0,-0.1522362530231475,-0.0,-2.4526855546547205e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786865234375,0.0,0.0,5.629014140140498e-06,297.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,5.927626261836849e-06,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2801208496094,0.0,0.0,4.3781274143839255e-06,297.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2778015136719,0.0,0.0,5.927622623858042e-06,297.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789611816406,0.0,0.0,2.811807826219592e-05,287.1828918457031,294.1499938964844,282.1295166015625,281.22509765625,283.59307861328125,281.3830871582031,286.80206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.997718471917324e-05,7.501661791753378e-11,5.997710832161829e-05,-0.0001372429105686,0.0,0.0,0.0,-0.000337834469974,60.0,-0.1522362530231475,-0.0,-2.4526855546547205e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,8.88808244781103e-06,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,9.359583600598851e-06,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,6.9129614530538674e-06,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,9.359578143630642e-06,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,4.4397791498340666e-05,287.1835327148437,294.1499938964844,282.12701416015625,281.2226257324219,283.5931396484375,281.3858642578125,286.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.470240911468863e-05,1.1844936143035056e-10,9.47022926993668e-05,-0.0002167031052522,0.0,0.0,0.0,-0.0005334318848326,60.0,-0.245708629488945,-0.0,-6.114955208857964e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,8.88808244781103e-06,297.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,9.359583600598851e-06,297.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,6.9129614530538674e-06,297.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,9.359578143630642e-06,297.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793884277344,0.0,0.0,4.4397791498340666e-05,287.1835327148437,294.1499938964844,282.12701416015625,281.2226257324219,283.5931396484375,281.3858642578125,286.8008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-9.470240911468863e-05,1.1844936143035056e-10,9.47022926993668e-05,-0.0002167031052522,0.0,0.0,0.0,-0.0005334318848326,60.0,-0.245708629488945,-0.0,-6.114955208857964e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796630859375,0.0,0.0,1.196018001792254e-05,297.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796325683594,0.0,0.0,1.2594652616826352e-05,297.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811279296875,0.0,0.0,9.30237365537323e-06,297.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787475585937,0.0,0.0,1.2594644431374036e-05,297.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799377441406,0.0,0.0,5.9743550082203e-05,287.1843566894531,294.1499938964844,282.1244812011719,281.2203063964844,283.5932006835937,281.3885803222656,286.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274352398468,1.5939011221988148e-10,0.0001274350797757,-0.000291604315862,0.0,0.0,0.0,-0.0007178067462518,60.0,-0.3168336749076843,-0.0,-1.1072676109336044e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,1.6614490959909745e-05,297.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2805480957031,0.0,0.0,1.7495869542472064e-05,297.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2821044921875,0.0,0.0,1.2922398127557244e-05,297.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2796936035156,0.0,0.0,1.7495858628535643e-05,297.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2809143066406,0.0,0.0,8.299278852064162e-05,287.1856689453125,294.1499938964844,282.1211853027344,281.21728515625,283.5932006835937,281.392822265625,286.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001770264934748,2.2141666278230327e-10,0.0001770262751961,-0.0004050819552503,0.0,0.0,0.0,-0.0009971405379474,60.0,-0.4259938597679138,-0.0,-2.1367378977288354e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841491699219,0.0,0.0,3.103350172750652e-05,297.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840881347656,0.0,0.0,3.267978900112212e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,2.413719630567357e-05,297.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,3.2679767173249274e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,0.0001550186862004,287.1897277832031,294.1499938964844,282.1124572753906,281.2094116210937,283.5920715332031,281.4052734375,286.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000330660957843,4.135755626855087e-10,0.0003306605212856,-0.0007566366111859,0.0,0.0,0.0,-0.0018625217489898,60.0,-0.789412260055542,-0.0,-7.454845629695228e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841491699219,0.0,0.0,3.103350172750652e-05,297.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840881347656,0.0,0.0,3.267978900112212e-05,297.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,2.413719630567357e-05,297.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831726074219,0.0,0.0,3.2679767173249274e-05,297.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,0.0001550186862004,287.1897277832031,294.1499938964844,282.1124572753906,281.2094116210937,283.5920715332031,281.4052734375,286.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000330660957843,4.135755626855087e-10,0.0003306605212856,-0.0007566366111859,0.0,0.0,0.0,-0.0018625217489898,60.0,-0.789412260055542,-0.0,-7.454845629695228e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,3.583322904887609e-05,297.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,3.773413845920004e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897644042969,0.0,0.0,2.787032281048596e-05,297.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28692626953125,0.0,0.0,3.773411299334839e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,0.0001789943198673,287.19195556640625,294.1499938964844,282.101318359375,281.1994323730469,283.5841369628906,281.4153137207031,286.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006198939518071,7.160121939797647e-10,0.0006198932533152,-0.0012625142699107,0.0,0.0,0.0,-0.0034553185105323,60.0,-1.436549425125122,-0.0,-9.939143730264275e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,3.583322904887609e-05,297.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879333496094,0.0,0.0,3.773413845920004e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897644042969,0.0,0.0,2.787032281048596e-05,297.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28692626953125,0.0,0.0,3.773411299334839e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,0.0001789943198673,287.19195556640625,294.1499938964844,282.101318359375,281.1994323730469,283.5841369628906,281.4153137207031,286.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006198939518071,7.160121939797647e-10,0.0006198932533152,-0.0012625142699107,0.0,0.0,0.0,-0.0034553185105323,60.0,-1.436549425125122,-0.0,-9.939143730264275e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,4.224494841764681e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864074707031,0.0,0.0,4.44859906565398e-05,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,3.28572241414804e-05,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854309082031,0.0,0.0,4.448596155270934e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,0.0002110221685143,287.1904602050781,294.1499938964844,282.0881652832031,281.187744140625,283.5693359375,281.43804931640625,286.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007211084594018,8.344102631063777e-10,0.0007211076444946,-0.0014725698856636,0.0,0.0,0.0,-0.0040204124525189,60.0,-1.7070554494857788,-0.0,-1.3814225319208616e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864685058594,0.0,0.0,4.224494841764681e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864074707031,0.0,0.0,4.44859906565398e-05,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28826904296875,0.0,0.0,3.28572241414804e-05,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854309082031,0.0,0.0,4.448596155270934e-05,297.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2869873046875,0.0,0.0,0.0002110221685143,287.1904602050781,294.1499938964844,282.0881652832031,281.187744140625,283.5693359375,281.43804931640625,286.79644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007211084594018,8.344102631063777e-10,0.0007211076444946,-0.0014725698856636,0.0,0.0,0.0,-0.0040204124525189,60.0,-1.7070554494857788,-0.0,-1.3814225319208616e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864990234375,0.0,0.0,9.002476144814864e-05,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.0,0.0,9.480045991949736e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,7.001934136496857e-05,297.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854309082031,0.0,0.0,9.480040171183646e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870483398437,0.0,0.0,0.0004496921319514,287.1897888183594,294.1499938964844,282.0734558105469,281.1746826171875,283.5536193847656,281.4542541503906,286.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006942651816643,8.309907206793811e-10,0.0006942643085494,-0.0014904229901731,0.0,0.0,0.0,-0.0039043377619236,60.0,-1.978093147277832,-0.0,-6.273368313713945e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2864990234375,0.0,0.0,9.002476144814864e-05,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.0,0.0,9.480045991949736e-05,297.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2883605957031,0.0,0.0,7.001934136496857e-05,297.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2854309082031,0.0,0.0,9.480040171183646e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2870483398437,0.0,0.0,0.0004496921319514,287.1897888183594,294.1499938964844,282.0734558105469,281.1746826171875,283.5536193847656,281.4542541503906,286.7955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006942651816643,8.309907206793811e-10,0.0006942643085494,-0.0014904229901731,0.0,0.0,0.0,-0.0039043377619236,60.0,-1.978093147277832,-0.0,-6.273368313713945e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868957519531,0.0,0.0,9.004909952636808e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28680419921875,0.0,0.0,9.482608584221452e-05,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2887878417969,0.0,0.0,7.003827340668067e-05,297.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857971191406,0.0,0.0,9.48260276345536e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874755859375,0.0,0.0,0.0004498136695474,287.1894226074219,294.1499938964844,282.065673828125,281.16778564453125,283.5445861816406,281.4589538574219,286.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006924838526174,8.592551115071954e-10,0.0006924829795025,-0.0015665116952732,0.0,0.0,0.0,-0.0039081806316971,60.0,-2.1656532287597656,-0.0,-6.276759023648992e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868957519531,0.0,0.0,9.00727536645718e-05,297.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28680419921875,0.0,0.0,9.485099872108548e-05,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.288818359375,0.0,0.0,7.005666702752933e-05,297.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857666015625,0.0,0.0,9.485094051342458e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875061035156,0.0,0.0,0.0004499318602029,287.1894836425781,294.1499938964844,282.05767822265625,281.16070556640625,283.5333557128906,281.4638977050781,286.7945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008450574823655,1.0412825046657304e-09,0.0008450564346276,-0.0018924898467957,0.0,0.0,0.0,-0.0047575114294886,60.0,-2.5061795711517334,-0.0,-6.280056652485655e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28253173828125,0.0,0.0,9.034152753883971e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,9.513403347227722e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.284423828125,0.0,0.0,7.026571984170005e-05,297.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28143310546875,0.0,0.0,9.513397526461632e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,0.0004512744490057,287.1849365234375,294.1499938964844,282.04119873046875,281.1461486816406,283.50799560546875,281.4791564941406,286.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960107834544,1.488476675248762e-09,0.0009601063793525,-0.0029531116597354,0.0,0.0,0.0,-0.0055382908321917,60.0,-3.043137550354004,-0.0,-6.317588230331239e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28253173828125,0.0,0.0,9.034152753883971e-05,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,9.513403347227722e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.284423828125,0.0,0.0,7.026571984170005e-05,297.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28143310546875,0.0,0.0,9.513397526461632e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,0.0004512744490057,287.1849365234375,294.1499938964844,282.04119873046875,281.1461486816406,283.50799560546875,281.4791564941406,286.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960107834544,1.488476675248762e-09,0.0009601063793525,-0.0029531116597354,0.0,0.0,0.0,-0.0055382908321917,60.0,-3.043137550354004,-0.0,-6.317588230331239e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787170410156,0.0,0.0,9.060817683348432e-05,297.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,9.54148272285238e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,7.047310646157712e-05,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27764892578125,0.0,0.0,9.541476902086288e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793273925781,0.0,0.0,0.0004526064149104,287.1811828613281,294.1499938964844,282.0245361328125,281.1314392089844,283.4828186035156,281.5029296875,286.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654400637373,1.8231531839774107e-09,0.0009654382592998,-0.0038276354316622,0.0,0.0,0.0,-0.005716620478779,60.0,-3.133275270462036,-0.0,-6.354933645980054e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
