time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112200,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2787170410156,0.0,0.0,9.060817683348432e-05,297.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,9.54148272285238e-05,297.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2806091308594,0.0,0.0,7.047310646157712e-05,297.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.27764892578125,0.0,0.0,9.541476902086288e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793273925781,0.0,0.0,0.0004526064149104,287.1811828613281,294.1499938964844,282.0245361328125,281.1314392089844,283.4828186035156,281.5029296875,286.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654400637373,1.8231531839774107e-09,0.0009654382592998,-0.0038276354316622,0.0,0.0,0.0,-0.005716620478779,60.0,-3.133275270462036,-0.0,-6.354933645980054e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749328613281,0.0,0.0,9.077968570636584e-05,297.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748413085937,0.0,0.0,9.559543104842304e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767944335937,0.0,0.0,7.060650386847556e-05,297.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738647460937,0.0,0.0,9.559537284076214e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,0.0004534631152637,287.1774597167969,294.1499938964844,282.0080871582031,281.116943359375,283.45770263671875,281.531982421875,286.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672673768363,2.0367987296765477e-09,0.0009672653395682,-0.0043874718248844,0.0,0.0,0.0,-0.0058225351385772,60.0,-3.16276216506958,-0.0,-6.379011097124021e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749328613281,0.0,0.0,9.077968570636584e-05,297.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2748413085937,0.0,0.0,9.559543104842304e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767944335937,0.0,0.0,7.060650386847556e-05,297.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738647460937,0.0,0.0,9.559537284076214e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,0.0004534631152637,287.1774597167969,294.1499938964844,282.0080871582031,281.116943359375,283.45770263671875,281.531982421875,286.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672673768363,2.0367987296765477e-09,0.0009672653395682,-0.0043874718248844,0.0,0.0,0.0,-0.0058225351385772,60.0,-3.16276216506958,-0.0,-6.379011097124021e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,9.07597059267573e-05,297.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27105712890625,0.0,0.0,9.557438897900283e-05,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729797363281,0.0,0.0,7.059096242301166e-05,297.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27008056640625,0.0,0.0,9.557433077134192e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.271728515625,0.0,0.0,0.000453363318229,287.1737365722656,294.1499938964844,281.9923095703125,281.10308837890625,283.4327087402344,281.5599670410156,286.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670557337813,2.0118806620672562e-09,0.0009670536965131,-0.0043221758678555,0.0,0.0,0.0,-0.0058101890608668,60.0,-3.1768128871917725,-0.0,-6.376200190061354e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,9.07597059267573e-05,297.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27105712890625,0.0,0.0,9.557438897900283e-05,297.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729797363281,0.0,0.0,7.059096242301166e-05,297.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27008056640625,0.0,0.0,9.557433077134192e-05,297.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.271728515625,0.0,0.0,0.000453363318229,287.1737365722656,294.1499938964844,281.9923095703125,281.10308837890625,283.4327087402344,281.5599670410156,286.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670557337813,2.0118806620672562e-09,0.0009670536965131,-0.0043221758678555,0.0,0.0,0.0,-0.0058101890608668,60.0,-3.1768128871917725,-0.0,-6.376200190061354e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2692565917969,0.0,0.0,9.06694622244686e-05,297.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,9.547935769660398e-05,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2710876464844,0.0,0.0,7.052077125990763e-05,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2682189941406,0.0,0.0,9.547929948894308e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,0.0004529125289991,287.171875,294.1499938964844,281.9848022460937,281.09649658203125,283.4202880859375,281.5719299316406,286.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660939103923,1.8994317230180972e-09,0.0009660920477472,-0.0040275147184729,0.0,0.0,0.0,-0.005754442885518,60.0,-3.1803348064422607,-0.0,-6.36352481819813e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.26739501953125,0.0,0.0,9.064912592293696e-05,297.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673034667969,0.0,0.0,9.545793727738784e-05,297.9504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,7.05049533280544e-05,297.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2663269042969,0.0,0.0,9.545788634568451e-05,297.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2679748535156,0.0,0.0,0.0004528109566308,287.1700439453125,294.1499938964844,281.9776306152344,281.0902099609375,283.4079284667969,281.5827331542969,286.7895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658760973252,1.874079558206176e-09,0.00096587423468,-0.003961082547903,0.0,0.0,0.0,-0.0057418695650994,60.0,-3.183107376098633,-0.0,-6.360668436400374e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,9.099042654270306e-05,297.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635498046875,0.0,0.0,9.581734775565565e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,7.077040936565027e-05,297.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,9.581729682395236e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26422119140625,0.0,0.0,0.0004545158299151,287.1663513183594,294.1499938964844,281.96453857421875,281.0787658691406,283.38330078125,281.60601806640625,286.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695112239569,2.299272550132514e-09,0.0009695088956505,-0.0050752540118992,0.0,0.0,0.0,-0.0059526502154767,60.0,-3.195830583572388,-0.0,-6.408652808431725e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,9.099042654270306e-05,297.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635498046875,0.0,0.0,9.581734775565565e-05,297.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2654113769531,0.0,0.0,7.077040936565027e-05,297.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2626037597656,0.0,0.0,9.581729682395236e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26422119140625,0.0,0.0,0.0004545158299151,287.1663513183594,294.1499938964844,281.96453857421875,281.0787658691406,283.38330078125,281.60601806640625,286.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695112239569,2.299272550132514e-09,0.0009695088956505,-0.0050752540118992,0.0,0.0,0.0,-0.0059526502154767,60.0,-3.195830583572388,-0.0,-6.408652808431725e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598876953125,0.0,0.0,9.160820627585052e-05,297.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597961425781,0.0,0.0,9.64678984018974e-05,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,7.125090633053333e-05,297.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,9.64678474701941e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,0.0004576017672661,287.1626892089844,294.1499938964844,281.95343017578125,281.069091796875,283.3587341308594,281.63671875,286.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760932298377,3.068919340876164e-09,0.0009760902030393,-0.007091976236552,0.0,0.0,0.0,-0.0063341972418129,60.0,-3.220082521438598,-0.0,-6.495968563058342e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598876953125,0.0,0.0,9.160820627585052e-05,297.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2597961425781,0.0,0.0,9.64678984018974e-05,297.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616577148437,0.0,0.0,7.125090633053333e-05,297.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25885009765625,0.0,0.0,9.64678474701941e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,0.0004576017672661,287.1626892089844,294.1499938964844,281.95343017578125,281.069091796875,283.3587341308594,281.63671875,286.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760932298377,3.068919340876164e-09,0.0009760902030393,-0.007091976236552,0.0,0.0,0.0,-0.0063341972418129,60.0,-3.220082521438598,-0.0,-6.495968563058342e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,9.21526298043318e-05,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,9.704120020614936e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25787353515625,0.0,0.0,7.167434523580596e-05,297.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,9.704114927444608e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,0.0004603212873917,287.1590270996094,294.1499938964844,281.9447631835937,281.06158447265625,283.33428955078125,281.67364501953125,286.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818945545703,3.7471794556154245e-09,0.00098189082928,-0.0088691655546426,0.0,0.0,0.0,-0.0066704447381198,60.0,-3.2463600635528564,-0.0,-6.573404931486948e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,9.21526298043318e-05,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25604248046875,0.0,0.0,9.704120020614936e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25787353515625,0.0,0.0,7.167434523580596e-05,297.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550964355469,0.0,0.0,9.704114927444608e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,0.0004603212873917,287.1590270996094,294.1499938964844,281.9447631835937,281.06158447265625,283.33428955078125,281.67364501953125,286.7859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818945545703,3.7471794556154245e-09,0.00098189082928,-0.0088691655546426,0.0,0.0,0.0,-0.0066704447381198,60.0,-3.2463600635528564,-0.0,-6.573404931486948e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,9.206667891703546e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,9.695068729342891e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,7.160749373724684e-05,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.695063636172564e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,0.0004598919185809,287.1553649902344,294.1499938964844,281.9389953613281,281.0566711425781,283.3100891113281,281.7082824707031,286.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809804614633,3.640066026378008e-09,0.0009809768525883,-0.008588507771492,0.0,0.0,0.0,-0.00661735329777,60.0,-3.258187055587769,-0.0,-6.561145227124143e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523803710937,0.0,0.0,9.206667891703546e-05,297.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,9.695068729342891e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25408935546875,0.0,0.0,7.160749373724684e-05,297.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513732910156,0.0,0.0,9.695063636172564e-05,297.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,0.0004598919185809,287.1553649902344,294.1499938964844,281.9389953613281,281.0566711425781,283.3100891113281,281.7082824707031,286.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809804614633,3.640066026378008e-09,0.0009809768525883,-0.008588507771492,0.0,0.0,0.0,-0.00661735329777,60.0,-3.258187055587769,-0.0,-6.561145227124143e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,9.194544691126794e-05,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504272460937,0.0,0.0,9.682303061708808e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.252197265625,0.0,0.0,7.151320460252464e-05,297.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24951171875,0.0,0.0,9.682297968538478e-05,297.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25103759765625,0.0,0.0,0.0004592863842844,287.1535339355469,294.1499938964844,281.93731689453125,281.0552978515625,283.2981262207031,281.722900390625,286.78399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796889498829,3.4890172972978917e-09,0.0009796854574233,-0.0081927301362156,0.0,0.0,0.0,-0.0065424731001257,60.0,-3.257922887802124,-0.0,-6.54387619647423e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,9.179663175018504e-05,297.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485656738281,0.0,0.0,9.66663210419938e-05,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2503356933594,0.0,0.0,7.139745866879821e-05,297.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476501464844,0.0,0.0,9.66662701102905e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491760253906,0.0,0.0,0.0004585430142469,287.1517333984375,294.1499938964844,281.9365539550781,281.0547180175781,283.2862854003906,281.7357177734375,286.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781032567843,3.303598283821429e-09,0.00097809988074,-0.0077068912796676,0.0,0.0,0.0,-0.0064505529589951,60.0,-3.2550599575042725,-0.0,-6.522709128375936e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,9.15510972845368e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244873046875,0.0,0.0,9.640776261221616e-05,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,7.120648660929874e-05,297.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24395751953125,0.0,0.0,9.640770440455526e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454833984375,0.0,0.0,0.0004573165206238,287.14813232421875,294.1499938964844,281.9378967285156,281.05615234375,283.262939453125,281.75701904296875,286.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754862985573,2.9976625626204623e-09,0.0009754833299666,-0.0069052609615027,0.0,0.0,0.0,-0.0062988847494125,60.0,-3.245613813400269,-0.0,-6.487859138815112e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24493408203125,0.0,0.0,9.15510972845368e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.244873046875,0.0,0.0,9.640776261221616e-05,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,7.120648660929874e-05,297.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.24395751953125,0.0,0.0,9.640770440455526e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2454833984375,0.0,0.0,0.0004573165206238,287.14813232421875,294.1499938964844,281.9378967285156,281.05615234375,283.262939453125,281.75701904296875,286.7818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754862985573,2.9976625626204623e-09,0.0009754833299666,-0.0069052609615027,0.0,0.0,0.0,-0.0062988847494125,60.0,-3.245613813400269,-0.0,-6.487859138815112e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24127197265625,0.0,0.0,9.151996346190572e-05,297.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,9.637496987124904e-05,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,7.118226494640112e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24029541015625,0.0,0.0,9.637491893954576e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,0.00045716096065,287.1445617675781,294.1499938964844,281.94342041015625,281.0613098144531,283.2401123046875,281.77508544921875,286.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751535253599,2.9588402838953702e-09,0.0009751505567692,-0.0068035367876291,0.0,0.0,0.0,-0.0062796347774565,60.0,-3.237558126449585,-0.0,-6.4834438262551e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24127197265625,0.0,0.0,9.151996346190572e-05,297.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,9.637496987124904e-05,297.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,7.118226494640112e-05,297.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.24029541015625,0.0,0.0,9.637491893954576e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,0.00045716096065,287.1445617675781,294.1499938964844,281.94342041015625,281.0613098144531,283.2401123046875,281.77508544921875,286.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751535253599,2.9588402838953702e-09,0.0009751505567692,-0.0068035367876291,0.0,0.0,0.0,-0.0062796347774565,60.0,-3.237558126449585,-0.0,-6.4834438262551e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,9.16801582206972e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375183105469,0.0,0.0,9.654367022449152e-05,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,7.130686572054401e-05,297.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,9.65436192927882e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381286621094,0.0,0.0,0.0004579611995723,287.1409912109375,294.1499938964844,281.9536437988281,281.07061767578125,283.2177734375,281.7928771972656,286.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768598247319,3.158403760750161e-09,0.0009768566815182,-0.0073264478705823,0.0,0.0,0.0,-0.0063785654492676,60.0,-3.2335734367370605,-0.0,-6.506158456431876e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,9.16801582206972e-05,297.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375183105469,0.0,0.0,9.654367022449152e-05,297.84393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392272949219,0.0,0.0,7.130686572054401e-05,297.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23663330078125,0.0,0.0,9.65436192927882e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381286621094,0.0,0.0,0.0004579611995723,287.1409912109375,294.1499938964844,281.9536437988281,281.07061767578125,283.2177734375,281.7928771972656,286.7789001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768598247319,3.158403760750161e-09,0.0009768566815182,-0.0073264478705823,0.0,0.0,0.0,-0.0063785654492676,60.0,-3.2335734367370605,-0.0,-6.506158456431876e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23394775390625,0.0,0.0,9.189344564219935e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338562011719,0.0,0.0,9.676826448412612e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355651855469,0.0,0.0,7.147275027818978e-05,297.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330017089844,0.0,0.0,9.676821355242282e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,0.0004590266034938,287.137451171875,294.1499938964844,281.9689636230469,281.0844421386719,283.1960144042969,281.8119506835937,286.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979132251814,3.424101668869639e-09,0.0009791287593543,-0.0080226399004459,0.0,0.0,0.0,-0.0065102837979793,60.0,-3.2306315898895264,-0.0,-6.536461683026573e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23394775390625,0.0,0.0,9.189344564219935e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2338562011719,0.0,0.0,9.676826448412612e-05,297.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355651855469,0.0,0.0,7.147275027818978e-05,297.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330017089844,0.0,0.0,9.676821355242282e-05,297.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,0.0004590266034938,287.137451171875,294.1499938964844,281.9689636230469,281.0844421386719,283.1960144042969,281.8119506835937,286.77734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979132251814,3.424101668869639e-09,0.0009791287593543,-0.0080226399004459,0.0,0.0,0.0,-0.0065102837979793,60.0,-3.2306315898895264,-0.0,-6.536461683026573e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23211669921875,0.0,0.0,9.1982314188499e-05,297.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,9.686184785095976e-05,297.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23370361328125,0.0,0.0,7.154187187552452e-05,297.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2311706542969,0.0,0.0,9.686179691925644e-05,297.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2326354980469,0.0,0.0,0.0004594705242197,287.1357116699219,294.1499938964844,281.9786682128906,281.0931701660156,283.1853942871094,281.8220520019531,286.7765197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800791740417,3.53481177661763e-09,0.000980075681582,-0.0083127226680517,0.0,0.0,0.0,-0.0065651684999465,60.0,-3.228025436401367,-0.0,-6.549109343723103e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,9.20465899980627e-05,297.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.230224609375,0.0,0.0,9.69295360846445e-05,297.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2318725585937,0.0,0.0,7.159186498029158e-05,297.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293395996094,0.0,0.0,9.69294851529412e-05,297.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,0.0004597916267812,287.1339416503906,294.1499938964844,281.9898376464844,281.1031799316406,283.1749267578125,281.83251953125,286.77569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807641617953,3.6148830595550395e-09,0.0009807605529204,-0.008522524498403,0.0,0.0,0.0,-0.0066048642620444,60.0,-3.223971366882324,-0.0,-6.558264686873373e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,9.208482515532523e-05,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265930175781,0.0,0.0,9.696979395812376e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,7.162160181906074e-05,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257385253906,0.0,0.0,9.696975030237807e-05,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,0.0004599825770128,287.13043212890625,294.1499938964844,282.0166931152344,281.12725830078125,283.15460205078125,281.8543395996094,286.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981171731837,3.662488978761757e-09,0.0009811680065467,-0.0086472602561116,0.0,0.0,0.0,-0.0066284667700529,60.0,-3.210655689239502,-0.0,-6.563710996942973e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2266540527344,0.0,0.0,9.208482515532523e-05,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2265930175781,0.0,0.0,9.696979395812376e-05,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2282409667969,0.0,0.0,7.162160181906074e-05,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257385253906,0.0,0.0,9.696975030237807e-05,297.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2271423339844,0.0,0.0,0.0004599825770128,287.13043212890625,294.1499938964844,282.0166931152344,281.12725830078125,283.15460205078125,281.8543395996094,286.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981171731837,3.662488978761757e-09,0.0009811680065467,-0.0086472602561116,0.0,0.0,0.0,-0.0066284667700529,60.0,-3.210655689239502,-0.0,-6.563710996942973e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230224609375,0.0,0.0,9.19899030122906e-05,297.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22296142578125,0.0,0.0,9.686983685242012e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245788574219,0.0,0.0,7.154777267714962e-05,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,9.686978592071682e-05,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235412597656,0.0,0.0,0.0004595084465108,287.126953125,294.1499938964844,282.04998779296875,281.1570129394531,283.1351318359375,281.8768920898437,286.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801604319363,3.5442011547814904e-09,0.0009801569394767,-0.0083373244851827,0.0,0.0,0.0,-0.0065698283724486,60.0,-3.188739776611328,-0.0,-6.550182973796836e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2230224609375,0.0,0.0,9.19899030122906e-05,297.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22296142578125,0.0,0.0,9.686983685242012e-05,297.886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245788574219,0.0,0.0,7.154777267714962e-05,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221069335937,0.0,0.0,9.686978592071682e-05,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235412597656,0.0,0.0,0.0004595084465108,287.126953125,294.1499938964844,282.04998779296875,281.1570129394531,283.1351318359375,281.8768920898437,286.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801604319363,3.5442011547814904e-09,0.0009801569394767,-0.0083373244851827,0.0,0.0,0.0,-0.0065698283724486,60.0,-3.188739776611328,-0.0,-6.550182973796836e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,9.179772314382716e-05,297.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,9.666746336733922e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,7.139829540392384e-05,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,9.666741243563592e-05,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0004585484566632,287.1235046386719,294.1499938964844,282.0881042480469,281.1910400390625,283.1166687011719,281.899658203125,286.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781126864254,3.304742035581398e-09,0.0009781094267964,-0.007709888741374,0.0,0.0,0.0,-0.0064511187374591,60.0,-3.1589317321777344,-0.0,-6.522839868239316e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,9.179772314382716e-05,297.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2193603515625,0.0,0.0,9.666746336733922e-05,297.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2209777832031,0.0,0.0,7.139829540392384e-05,297.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,9.666741243563592e-05,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2199401855469,0.0,0.0,0.0004585484566632,287.1235046386719,294.1499938964844,282.0881042480469,281.1910400390625,283.1166687011719,281.899658203125,286.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781126864254,3.304742035581398e-09,0.0009781094267964,-0.007709888741374,0.0,0.0,0.0,-0.0064511187374591,60.0,-3.1589317321777344,-0.0,-6.522839868239316e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,9.157996828434988e-05,297.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157897949219,0.0,0.0,9.643816156312825e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173767089844,0.0,0.0,7.122893293853849e-05,297.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149658203125,0.0,0.0,9.643811063142492e-05,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,0.0004574607592076,287.1200561523437,294.1499938964844,282.1290588378906,281.2275390625,283.0992736816406,281.922119140625,286.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757923544384,3.033429285537181e-09,0.00097578932764,-0.0069989804178476,0.0,0.0,0.0,-0.0063166166655719,60.0,-3.124521493911743,-0.0,-6.49192841706281e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,9.157996828434988e-05,297.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157897949219,0.0,0.0,9.643816156312825e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173767089844,0.0,0.0,7.122893293853849e-05,297.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149658203125,0.0,0.0,9.643811063142492e-05,297.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2163391113281,0.0,0.0,0.0004574607592076,287.1200561523437,294.1499938964844,282.1290588378906,281.2275390625,283.0992736816406,281.922119140625,286.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757923544384,3.033429285537181e-09,0.00097578932764,-0.0069989804178476,0.0,0.0,0.0,-0.0063166166655719,60.0,-3.124521493911743,-0.0,-6.49192841706281e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140808105469,0.0,0.0,9.148436220129952e-05,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2140197753906,0.0,0.0,9.633748413762078e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2156066894531,0.0,0.0,7.115457265172154e-05,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21319580078125,0.0,0.0,9.633743320591748e-05,297.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2145690917969,0.0,0.0,0.0004569831653498,287.11834716796875,294.1499938964844,282.1506042480469,281.2467041015625,283.0909729003906,281.9332275390625,286.7678527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747734293341,2.914302132950297e-09,0.0009747705189511,-0.006686832755804,0.0,0.0,0.0,-0.0062575596384704,60.0,-3.1065244674682617,-0.0,-6.478379788177335e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2123107910156,0.0,0.0,9.141347982222214e-05,297.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2122497558594,0.0,0.0,9.626284008845688e-05,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138061523437,0.0,0.0,7.109944272087887e-05,297.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,9.626278915675356e-05,297.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127990722656,0.0,0.0,0.0004566290881484,287.1166687011719,294.1499938964844,282.1728210449219,281.2664489746094,283.0829467773437,281.9443664550781,286.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740178938955,2.825977452047823e-09,0.0009740150999277,-0.0064553958363831,0.0,0.0,0.0,-0.006213772110641,60.0,-3.088510751724243,-0.0,-6.468342661491988e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087707519531,0.0,0.0,9.1386325948406e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087097167969,0.0,0.0,9.623424557503311e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21026611328125,0.0,0.0,7.10783206159249e-05,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079162597656,0.0,0.0,9.623419464332984e-05,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,0.0004564934642985,287.11328125,294.1499938964844,282.2193603515625,281.3077697753906,283.06768798828125,281.9676513671875,286.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737278451211,2.792125863848582e-09,0.0009737250511534,-0.0063666948117315,0.0,0.0,0.0,-0.0061969878152012,60.0,-3.053873300552368,-0.0,-6.464498625291526e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087707519531,0.0,0.0,9.1386325948406e-05,297.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087097167969,0.0,0.0,9.623424557503311e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.21026611328125,0.0,0.0,7.10783206159249e-05,297.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079162597656,0.0,0.0,9.623419464332984e-05,297.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2092590332031,0.0,0.0,0.0004564934642985,287.11328125,294.1499938964844,282.2193603515625,281.3077697753906,283.06768798828125,281.9676513671875,286.7650451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737278451211,2.792125863848582e-09,0.0009737250511534,-0.0063666948117315,0.0,0.0,0.0,-0.0061969878152012,60.0,-3.053873300552368,-0.0,-6.464498625291526e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
