time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12114540,297.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20526123046875,0.0,0.0,9.1523805167526e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052001953125,0.0,0.0,9.637901530368254e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,7.118524808902293e-05,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20440673828125,0.0,0.0,9.637897164793684e-05,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20574951171875,0.0,0.0,0.000457180198282,287.10992431640625,294.1499938964844,282.26861572265625,281.3514099121094,283.05352783203125,281.9941101074219,286.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751920006237,2.963383538556741e-09,0.000975189032033,-0.0068154418841004,0.0,0.0,0.0,-0.006281885318458,60.0,-3.022387742996216,-0.0,-6.483960390823995e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20526123046875,0.0,0.0,9.1523805167526e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052001953125,0.0,0.0,9.637901530368254e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20672607421875,0.0,0.0,7.118524808902293e-05,297.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20440673828125,0.0,0.0,9.637897164793684e-05,297.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20574951171875,0.0,0.0,0.000457180198282,287.10992431640625,294.1499938964844,282.26861572265625,281.3514099121094,283.05352783203125,281.9941101074219,286.7631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751920006237,2.963383538556741e-09,0.000975189032033,-0.0068154418841004,0.0,0.0,0.0,-0.006281885318458,60.0,-3.022387742996216,-0.0,-6.483960390823995e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017517089844,0.0,0.0,9.173509170068428e-05,297.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016906738281,0.0,0.0,9.660151408752428e-05,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,7.134958286769688e-05,297.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.200927734375,0.0,0.0,9.660146315582097e-05,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022399902344,0.0,0.0,0.0004582356195896,287.1065673828125,294.1499938964844,282.3205261230469,281.3973083496094,283.0404357910156,282.0257873535156,286.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774431819096,3.226596989591712e-09,0.0009774399222806,-0.007505131419748,0.0,0.0,0.0,-0.0064123719930648,60.0,-2.9931137561798096,-0.0,-6.51392895179015e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017517089844,0.0,0.0,9.173509170068428e-05,297.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2016906738281,0.0,0.0,9.660151408752428e-05,297.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,7.134958286769688e-05,297.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.200927734375,0.0,0.0,9.660146315582097e-05,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022399902344,0.0,0.0,0.0004582356195896,287.1065673828125,294.1499938964844,282.3205261230469,281.3973083496094,283.0404357910156,282.0257873535156,286.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774431819096,3.226596989591712e-09,0.0009774399222806,-0.007505131419748,0.0,0.0,0.0,-0.0064123719930648,60.0,-2.9931137561798096,-0.0,-6.51392895179015e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982727050781,0.0,0.0,9.186256647808476e-05,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,9.673574822954834e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19970703125,0.0,0.0,7.144872506614774e-05,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974182128906,0.0,0.0,9.673570457380264e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19873046875,0.0,0.0,0.0004588724114,287.1032409667969,294.1499938964844,282.37506103515625,281.44537353515625,283.0284729003906,282.0627746582031,286.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788016323,3.385392632893058e-09,0.0009787982562556,-0.0079212123528122,0.0,0.0,0.0,-0.0064910962246358,60.0,-2.961741209030152,-0.0,-6.532042817752881e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982727050781,0.0,0.0,9.186256647808476e-05,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982116699219,0.0,0.0,9.673574822954834e-05,297.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19970703125,0.0,0.0,7.144872506614774e-05,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1974182128906,0.0,0.0,9.673570457380264e-05,297.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19873046875,0.0,0.0,0.0004588724114,287.1032409667969,294.1499938964844,282.37506103515625,281.44537353515625,283.0284729003906,282.0627746582031,286.7593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788016323,3.385392632893058e-09,0.0009787982562556,-0.0079212123528122,0.0,0.0,0.0,-0.0064910962246358,60.0,-2.961741209030152,-0.0,-6.532042817752881e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1965026855469,0.0,0.0,9.188836702378468e-05,297.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964416503906,0.0,0.0,9.676290937932208e-05,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19793701171875,0.0,0.0,7.146879215724766e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1956787109375,0.0,0.0,9.67628657235764e-05,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19696044921875,0.0,0.0,0.0004590012540575,287.1015625,294.1499938964844,282.4032897949219,281.4702453613281,283.0229187011719,282.08251953125,286.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790761396288,3.4175198226904513e-09,0.0009790727635845,-0.0080053927376866,0.0,0.0,0.0,-0.006507022306323,60.0,-2.944275140762329,-0.0,-6.535710639354876e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947631835937,0.0,0.0,9.175742889055982e-05,297.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1947021484375,0.0,0.0,9.66250299825333e-05,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1961975097656,0.0,0.0,7.136695057852194e-05,297.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939392089844,0.0,0.0,9.662498632678762e-05,297.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952209472656,0.0,0.0,0.0004583472036756,287.09991455078125,294.1499938964844,282.43218994140625,281.49560546875,283.0177001953125,282.1023864746094,286.75732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776828810572,3.254377434203093e-09,0.0009776796214282,-0.0075779207982122,0.0,0.0,0.0,-0.0064261551015079,60.0,-2.9244956970214844,-0.0,-6.517095840763433e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913146972656,0.0,0.0,9.129324462264776e-05,297.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1912536621094,0.0,0.0,9.613622387405484e-05,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927185058594,0.0,0.0,7.100591756170616e-05,297.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19049072265625,0.0,0.0,9.613618021830916e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917724609375,0.0,0.0,0.0004560285015031,287.0966186523437,294.1499938964844,282.4918212890625,281.54791259765625,283.0081481933594,282.1376647949219,286.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727367432788,2.676043164839825e-09,0.000972734123934,-0.0060625202022492,0.0,0.0,0.0,-0.0061394488438963,60.0,-2.8744592666625977,-0.0,-6.451323031342326e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1913146972656,0.0,0.0,9.129324462264776e-05,297.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1912536621094,0.0,0.0,9.613622387405484e-05,297.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1927185058594,0.0,0.0,7.100591756170616e-05,297.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19049072265625,0.0,0.0,9.613618021830916e-05,297.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917724609375,0.0,0.0,0.0004560285015031,287.0966186523437,294.1499938964844,282.4918212890625,281.54791259765625,283.0081481933594,282.1376647949219,286.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727367432788,2.676043164839825e-09,0.000972734123934,-0.0060625202022492,0.0,0.0,0.0,-0.0061394488438963,60.0,-2.8744592666625977,-0.0,-6.451323031342326e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878967285156,0.0,0.0,9.081848111236468e-05,297.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878356933594,0.0,0.0,9.563627099851146e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18927001953125,0.0,0.0,7.063665543682873e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871032714844,0.0,0.0,9.563622734276578e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1883239746094,0.0,0.0,0.0004536569758784,287.0933837890625,294.1499938964844,282.5539855957031,281.6022644042969,282.9998474121094,282.165771484375,286.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676777408458,2.0845285497728128e-09,0.00096767564537,-0.0045125405304133,0.0,0.0,0.0,-0.0058462074957787,60.0,-2.818560838699341,-0.0,-6.384395589975611e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878967285156,0.0,0.0,9.081848111236468e-05,297.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878356933594,0.0,0.0,9.563627099851146e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18927001953125,0.0,0.0,7.063665543682873e-05,297.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1871032714844,0.0,0.0,9.563622734276578e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1883239746094,0.0,0.0,0.0004536569758784,287.0933837890625,294.1499938964844,282.5539855957031,281.6022644042969,282.9998474121094,282.165771484375,286.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009676777408458,2.0845285497728128e-09,0.00096767564537,-0.0045125405304133,0.0,0.0,0.0,-0.0058462074957787,60.0,-2.818560838699341,-0.0,-6.384395589975611e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1845092773437,0.0,0.0,9.053907706402242e-05,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844482421875,0.0,0.0,9.534204582450911e-05,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18585205078125,0.0,0.0,7.04193371348083e-05,297.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837158203125,0.0,0.0,9.534200216876344e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849365234375,0.0,0.0,0.000452261272585,287.09014892578125,294.1499938964844,282.6185607910156,281.6585388183594,282.9927978515625,282.1876220703125,286.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646994876675,1.7364042426137871e-09,0.0009646977414377,-0.0036003158893436,0.0,0.0,0.0,-0.0056736217811703,60.0,-2.7634437084198,-0.0,-6.345170078247976e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1845092773437,0.0,0.0,9.053907706402242e-05,297.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844482421875,0.0,0.0,9.534204582450911e-05,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.18585205078125,0.0,0.0,7.04193371348083e-05,297.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837158203125,0.0,0.0,9.534200216876344e-05,297.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849365234375,0.0,0.0,0.000452261272585,287.09014892578125,294.1499938964844,282.6185607910156,281.6585388183594,282.9927978515625,282.1876220703125,286.7513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646994876675,1.7364042426137871e-09,0.0009646977414377,-0.0036003158893436,0.0,0.0,0.0,-0.0056736217811703,60.0,-2.7634437084198,-0.0,-6.345170078247976e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811218261719,0.0,0.0,9.058678551809862e-05,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810607910156,0.0,0.0,9.539228631183504e-05,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,7.045644451864064e-05,297.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803283691406,0.0,0.0,9.539224265608937e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815490722656,0.0,0.0,0.0004524996038526,287.08697509765625,294.1499938964844,282.685546875,281.7167358398437,282.9870300292969,282.2093811035156,286.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652067674323,1.79582315684712e-09,0.0009652049629949,-0.0037560190539807,0.0,0.0,0.0,-0.00570307392627,60.0,-2.715102434158325,-0.0,-6.351856995934213e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1811218261719,0.0,0.0,9.058678551809862e-05,297.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1810607910156,0.0,0.0,9.539228631183504e-05,297.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824645996094,0.0,0.0,7.045644451864064e-05,297.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1803283691406,0.0,0.0,9.539224265608937e-05,297.86285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815490722656,0.0,0.0,0.0004524996038526,287.08697509765625,294.1499938964844,282.685546875,281.7167358398437,282.9870300292969,282.2093811035156,286.7493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652067674323,1.79582315684712e-09,0.0009652049629949,-0.0037560190539807,0.0,0.0,0.0,-0.00570307392627,60.0,-2.715102434158325,-0.0,-6.351856995934213e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.179443359375,0.0,0.0,9.065460471902044e-05,297.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17938232421875,0.0,0.0,9.546369983581826e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1807861328125,0.0,0.0,7.050919521134347e-05,297.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1786499023437,0.0,0.0,9.54636634560302e-05,297.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17987060546875,0.0,0.0,0.0004528384015429,287.0853576660156,294.1499938964844,282.7199401855469,281.7465209960937,282.984619140625,282.2221374511719,286.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659295901656,1.880309907775768e-09,0.0009659277275204,-0.003977408632636,0.0,0.0,0.0,-0.0057449592277407,60.0,-2.693123817443848,-0.0,-6.361370452623305e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777648925781,0.0,0.0,9.066789789358154e-05,297.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777038574219,0.0,0.0,9.547769877826796e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1790771484375,0.0,0.0,7.051953434711322e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1769714355469,0.0,0.0,9.547765512252226e-05,297.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1781921386719,0.0,0.0,0.0004529047873802,287.0837707519531,294.1499938964844,282.7548828125,281.7767639160156,282.9825134277344,282.236083984375,286.7473449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660715004429,1.896857115823991e-09,0.0009660695795901,-0.0040207686834037,0.0,0.0,0.0,-0.0057531641796231,60.0,-2.670867681503296,-0.0,-6.363234206219205e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744079589844,0.0,0.0,9.060515003511682e-05,297.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,9.541162580717356e-05,297.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1757202148437,0.0,0.0,7.04707344993949e-05,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17364501953125,0.0,0.0,9.541158215142788e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748352050781,0.0,0.0,0.00045259136823,287.0805969238281,294.1499938964844,282.8265380859375,281.83856201171875,282.9792785644531,282.26434326171875,286.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654024033807,1.8186651074003635e-09,0.0009654005407355,-0.003815873991698,0.0,0.0,0.0,-0.0057143992744386,60.0,-2.6224968433380127,-0.0,-6.35442845009493e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1744079589844,0.0,0.0,9.060515003511682e-05,297.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1743469238281,0.0,0.0,9.541162580717356e-05,297.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1757202148437,0.0,0.0,7.04707344993949e-05,297.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17364501953125,0.0,0.0,9.541158215142788e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748352050781,0.0,0.0,0.00045259136823,287.0805969238281,294.1499938964844,282.8265380859375,281.83856201171875,282.9792785644531,282.26434326171875,286.7453308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654024033807,1.8186651074003635e-09,0.0009654005407355,-0.003815873991698,0.0,0.0,0.0,-0.0057143992744386,60.0,-2.6224968433380127,-0.0,-6.35442845009493e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17108154296875,0.0,0.0,9.039904398377983e-05,297.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710205078125,0.0,0.0,9.519457671558484e-05,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17236328125,0.0,0.0,7.031042332528159e-05,297.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1703186035156,0.0,0.0,9.519454033579676e-05,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1714782714844,0.0,0.0,0.0004515617911238,287.07745361328125,294.1499938964844,282.90045166015625,281.9020690917969,282.9773254394531,282.29119873046875,286.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632068686187,1.561858864462806e-09,0.0009632052970118,-0.0031429331284016,0.0,0.0,0.0,-0.0055870926007628,60.0,-2.570076465606689,-0.0,-6.32554844059996e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17108154296875,0.0,0.0,9.039904398377983e-05,297.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710205078125,0.0,0.0,9.519457671558484e-05,297.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17236328125,0.0,0.0,7.031042332528159e-05,297.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1703186035156,0.0,0.0,9.519454033579676e-05,297.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1714782714844,0.0,0.0,0.0004515617911238,287.07745361328125,294.1499938964844,282.90045166015625,281.9020690917969,282.9773254394531,282.29119873046875,286.7433166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632068686187,1.561858864462806e-09,0.0009632052970118,-0.0031429331284016,0.0,0.0,0.0,-0.0055870926007628,60.0,-2.570076465606689,-0.0,-6.32554844059996e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1677551269531,0.0,0.0,9.018768469104543e-05,297.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676940917969,0.0,0.0,9.49720124481246e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690368652344,0.0,0.0,7.014603761490434e-05,297.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1670227050781,0.0,0.0,9.49719687923789e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681823730469,0.0,0.0,0.000450506049674,287.0743408203125,294.1499938964844,282.9765930175781,281.9672546386719,282.9766845703125,282.3121032714844,286.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609550470486,1.298523621962033e-09,0.00096095376648,-0.0024528801441192,0.0,0.0,0.0,-0.0054565472528338,60.0,-2.513535737991333,-0.0,-6.296002652561583e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1677551269531,0.0,0.0,9.018768469104543e-05,297.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676940917969,0.0,0.0,9.49720124481246e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690368652344,0.0,0.0,7.014603761490434e-05,297.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1670227050781,0.0,0.0,9.49719687923789e-05,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681823730469,0.0,0.0,0.000450506049674,287.0743408203125,294.1499938964844,282.9765930175781,281.9672546386719,282.9766845703125,282.3121032714844,286.7413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609550470486,1.298523621962033e-09,0.00096095376648,-0.0024528801441192,0.0,0.0,0.0,-0.0054565472528338,60.0,-2.513535737991333,-0.0,-6.296002652561583e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656494140625,0.0,0.0,9.005390893435106e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16558837890625,0.0,0.0,9.483113535679875e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669311523437,0.0,0.0,7.004198414506391e-05,297.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1648864746094,0.0,0.0,9.483109170105308e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16607666015625,0.0,0.0,0.000449837767519,287.0721130371094,294.1499938964844,283.0549011230469,282.03399658203125,282.9774780273437,282.3260498046875,286.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007054761517792,8.773734516687171e-10,0.0007054752786643,-0.0016011527040973,0.0,0.0,0.0,-0.0039816899225115,60.0,-2.23006534576416,-0.0,-6.277335273807695e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656494140625,0.0,0.0,9.005390893435106e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.16558837890625,0.0,0.0,9.483113535679875e-05,297.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669311523437,0.0,0.0,7.004198414506391e-05,297.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1648864746094,0.0,0.0,9.483109170105308e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16607666015625,0.0,0.0,0.000449837767519,287.0721130371094,294.1499938964844,283.0549011230469,282.03399658203125,282.9774780273437,282.3260498046875,286.7392883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007054761517792,8.773734516687171e-10,0.0007054752786643,-0.0016011527040973,0.0,0.0,0.0,-0.0039816899225115,60.0,-2.23006534576416,-0.0,-6.277335273807695e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661376953125,0.0,0.0,9.002275328384712e-05,297.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1660461425781,0.0,0.0,9.47983280639164e-05,297.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1674499511719,0.0,0.0,7.001775520620868e-05,297.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16534423828125,0.0,0.0,9.479829168412834e-05,297.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16656494140625,0.0,0.0,0.0004496821784414,287.0722351074219,294.1499938964844,283.0948486328125,282.0679626464844,282.9781188964844,282.3313293457031,286.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006458721472881,7.791930989320405e-10,0.0006458713905885,-0.0014026394346728,0.0,0.0,0.0,-0.00363763817586,60.0,-1.93685781955719,-0.0,-6.272993147149465e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16632080078125,0.0,0.0,9.002936712931842e-05,297.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661682128906,0.0,0.0,9.48052911553532e-05,297.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676330566406,0.0,0.0,7.002289203228429e-05,297.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654663085937,0.0,0.0,9.480525477556512e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.166748046875,0.0,0.0,0.0004497151821851,287.0724792480469,294.1499938964844,283.1353454589844,282.102294921875,282.9791564941406,282.3363342285156,286.7373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005757165490649,7.170832261316207e-10,0.0005757157923653,-0.0013095074100419,0.0,0.0,0.0,-0.0032568806782364,60.0,-1.74242901802063,-0.0,-6.273913299992273e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16680908203125,0.0,0.0,4.568167787510902e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666259765625,0.0,0.0,4.810502287000418e-05,297.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681213378906,0.0,0.0,3.553022179403342e-05,297.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,4.8105001042131335e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.167236328125,0.0,0.0,0.0002281893684994,287.0728454589844,294.1499938964844,283.21783447265625,282.1720275878906,282.9818725585937,282.34722900390625,286.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006166114471852,7.388692435661425e-10,0.0006166106904856,-0.0013258883263915,0.0,0.0,0.0,-0.0034533652942627,60.0,-1.5190095901489258,-0.0,-1.6153034465560268e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16680908203125,0.0,0.0,4.568167787510902e-05,297.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1666259765625,0.0,0.0,4.810502287000418e-05,297.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681213378906,0.0,0.0,3.553022179403342e-05,297.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1658935546875,0.0,0.0,4.8105001042131335e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.167236328125,0.0,0.0,0.0002281893684994,287.0728454589844,294.1499938964844,283.21783447265625,282.1720275878906,282.9818725585937,282.34722900390625,286.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006166114471852,7.388692435661425e-10,0.0006166106904856,-0.0013258883263915,0.0,0.0,0.0,-0.0034533652942627,60.0,-1.5190095901489258,-0.0,-1.6153034465560268e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664733886719,0.0,0.0,3.990789264207706e-05,297.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.166259765625,0.0,0.0,4.202494892524555e-05,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16778564453125,0.0,0.0,3.1039497116580606e-05,297.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16552734375,0.0,0.0,4.202493073535152e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669006347656,0.0,0.0,0.000199348127353,287.0727844238281,294.1499938964844,283.3023986816406,282.2431640625,282.9859313964844,282.3695373535156,286.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005640040617436,6.70849653605643e-10,0.0005640033632516,-0.0011996713001281,0.0,0.0,0.0,-0.0031556775793433,60.0,-1.3844947814941406,-0.0,-1.23278560693052e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664733886719,0.0,0.0,3.990789264207706e-05,297.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.166259765625,0.0,0.0,4.202494892524555e-05,297.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.16778564453125,0.0,0.0,3.1039497116580606e-05,297.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16552734375,0.0,0.0,4.202493073535152e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669006347656,0.0,0.0,0.000199348127353,287.0727844238281,294.1499938964844,283.3023986816406,282.2431640625,282.9859313964844,282.3695373535156,286.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005640040617436,6.70849653605643e-10,0.0005640033632516,-0.0011996713001281,0.0,0.0,0.0,-0.0031556775793433,60.0,-1.3844947814941406,-0.0,-1.23278560693052e-08,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713256835937,0.0,0.0,3.2196443498833105e-05,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709899902344,0.0,0.0,3.390441997908056e-05,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726989746094,0.0,0.0,2.5041699700523168e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702575683594,0.0,0.0,3.390440542716533e-05,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1718139648437,0.0,0.0,0.0001608278689673,287.07586669921875,294.1499938964844,283.3889465332031,282.315673828125,282.9907531738281,282.3874816894531,286.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003965881187468,4.826944954849921e-10,0.0003965876530855,-0.0008724242215976,0.0,0.0,0.0,-0.0022256909869611,60.0,-1.0831388235092163,-0.0,-8.023905095910777e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713256835937,0.0,0.0,3.2196443498833105e-05,297.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709899902344,0.0,0.0,3.390441997908056e-05,297.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1726989746094,0.0,0.0,2.5041699700523168e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1702575683594,0.0,0.0,3.390440542716533e-05,297.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1718139648437,0.0,0.0,0.0001608278689673,287.07586669921875,294.1499938964844,283.3889465332031,282.315673828125,282.9907531738281,282.3874816894531,286.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003965881187468,4.826944954849921e-10,0.0003965876530855,-0.0008724242215976,0.0,0.0,0.0,-0.0022256909869611,60.0,-1.0831388235092163,-0.0,-8.023905095910777e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960754394531,0.0,0.0,2.18450659303926e-05,297.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1951599121094,0.0,0.0,2.30039131565718e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19757080078125,0.0,0.0,1.6990619769785553e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943054199219,0.0,0.0,2.300390406162478e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19659423828125,0.0,0.0,0.0001091205922421,287.1185607910156,294.1499938964844,283.4774475097656,282.389404296875,283.00067138671875,282.39361572265625,286.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002327637921553,2.9112839916578537e-10,0.000232763501117,-0.0005326180835254,0.0,0.0,0.0,-0.001311092171818,60.0,-0.9574443101882936,-0.0,-3.693826577944037e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1960754394531,0.0,0.0,2.18450659303926e-05,297.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1951599121094,0.0,0.0,2.30039131565718e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19757080078125,0.0,0.0,1.6990619769785553e-05,297.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943054199219,0.0,0.0,2.300390406162478e-05,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.19659423828125,0.0,0.0,0.0001091205922421,287.1185607910156,294.1499938964844,283.4774475097656,282.389404296875,283.00067138671875,282.39361572265625,286.7297668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002327637921553,2.9112839916578537e-10,0.000232763501117,-0.0005326180835254,0.0,0.0,0.0,-0.001311092171818,60.0,-0.9574443101882936,-0.0,-3.693826577944037e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.19744873046875,0.0,0.0,1.6596324712736532e-05,297.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1965026855469,0.0,0.0,1.7476735592936166e-05,297.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.198974609375,0.0,0.0,1.2908261851407588e-05,297.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19561767578125,0.0,0.0,1.747672831697855e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979675292969,0.0,0.0,8.290205005323514e-05,287.12030029296875,294.1499938964844,283.5223999023437,282.4267578125,283.0017395019531,282.3990478515625,286.72882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001755364937707,2.1987568710191136e-10,0.000175536275492,-0.0004025207017548,0.0,0.0,0.0,-0.0009889455977827,60.0,-0.6472543478012085,-0.0,-2.132031662327449e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1982727050781,0.0,0.0,1.2427264664438551e-05,297.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.19732666015625,0.0,0.0,1.3086512808513362e-05,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998291015625,0.0,0.0,9.6656576715759e-06,297.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964416503906,0.0,0.0,1.3086507351545151e-05,297.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,6.207673868630081e-05,287.1214599609375,294.1499938964844,283.5678405761719,282.4643859863281,283.00244140625,282.4029235839844,286.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001324151235166,1.6561770010969923e-10,0.0001324149634456,-0.0003029968065675,0.0,0.0,0.0,-0.0007458564359694,60.0,-0.4527467489242553,-0.0,-1.195421095445681e-09,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991882324219,0.0,0.0,7.603955054946709e-06,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981811523437,0.0,0.0,8.007333235582337e-06,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,5.91419166084961e-06,297.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,8.007330507098231e-06,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19970703125,0.0,0.0,3.798331817961298e-05,287.1227722167969,294.1499938964844,283.6600646972656,282.5404968261719,283.0032043457031,282.4072570800781,286.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.102137508103624e-05,1.0133723027383468e-10,8.102127321762964e-05,-0.0001853961148299,0.0,0.0,0.0,-0.0004563701804727,60.0,-0.2422432005405426,-0.0,-4.4755754657899155e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
