time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12116880,297.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991882324219,0.0,0.0,7.603955054946709e-06,297.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1981811523437,0.0,0.0,8.007333235582337e-06,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2007141113281,0.0,0.0,5.91419166084961e-06,297.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1972961425781,0.0,0.0,8.007330507098231e-06,297.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.19970703125,0.0,0.0,3.798331817961298e-05,287.1227722167969,294.1499938964844,283.6600646972656,282.5404968261719,283.0032043457031,282.4072570800781,286.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.102137508103624e-05,1.0133723027383468e-10,8.102127321762964e-05,-0.0001853961148299,0.0,0.0,0.0,-0.0004563701804727,60.0,-0.2422432005405426,-0.0,-4.4755754657899155e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995849609375,0.0,0.0,5.312222128850408e-06,297.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985778808594,0.0,0.0,5.594027243205346e-06,297.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011108398437,0.0,0.0,4.131731202505762e-06,297.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976928710937,0.0,0.0,5.594024969468592e-06,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001037597656,0.0,0.0,2.653564115462359e-05,287.1233825683594,294.1499938964844,283.7541198730469,282.61767578125,283.0035400390625,282.40936279296875,286.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.6602420954732224e-05,7.079533487219791e-11,5.660234819515608e-05,-0.0001295198599109,0.0,0.0,0.0,-0.0003188251866959,60.0,-0.1493373215198516,-0.0,-2.1843500619400647e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1995849609375,0.0,0.0,5.312222128850408e-06,297.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985778808594,0.0,0.0,5.594027243205346e-06,297.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011108398437,0.0,0.0,4.131731202505762e-06,297.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1976928710937,0.0,0.0,5.594024969468592e-06,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001037597656,0.0,0.0,2.653564115462359e-05,287.1233825683594,294.1499938964844,283.7541198730469,282.61767578125,283.0035400390625,282.40936279296875,286.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-5.6602420954732224e-05,7.079533487219791e-11,5.660234819515608e-05,-0.0001295198599109,0.0,0.0,0.0,-0.0003188251866959,60.0,-0.1493373215198516,-0.0,-2.1843500619400647e-10,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19976806640625,0.0,0.0,3.5160460356564727e-06,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1987609863281,0.0,0.0,3.702567028085468e-06,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013244628906,0.0,0.0,2.7347045943315607e-06,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978759765625,0.0,0.0,3.702565663843416e-06,297.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003173828125,0.0,0.0,1.7563374058227055e-05,287.1236877441406,294.1499938964844,283.8499450683594,282.69586181640625,283.00372314453125,282.4104309082031,286.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.746417132788338e-05,4.6858187469078765e-11,3.7464124034158885e-05,-8.572681690566242e-05,0.0,0.0,0.0,-0.0002110249042743,60.0,-0.0985348671674728,-0.0,-9.56927245776562e-11,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.19976806640625,0.0,0.0,3.5160460356564727e-06,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1987609863281,0.0,0.0,3.702567028085468e-06,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013244628906,0.0,0.0,2.7347045943315607e-06,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978759765625,0.0,0.0,3.702565663843416e-06,297.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003173828125,0.0,0.0,1.7563374058227055e-05,287.1236877441406,294.1499938964844,283.8499450683594,282.69586181640625,283.00372314453125,282.4104309082031,286.7228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.746417132788338e-05,4.6858187469078765e-11,3.7464124034158885e-05,-8.572681690566242e-05,0.0,0.0,0.0,-0.0002110249042743,60.0,-0.0985348671674728,-0.0,-9.56927245776562e-11,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998596191406,0.0,0.0,1.8219081994175208e-06,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,1.9185577002645005e-06,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013854980469,0.0,0.0,1.4170408348945784e-06,297.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19793701171875,0.0,0.0,1.918557018143474e-06,297.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,9.100805982598104e-06,287.123779296875,294.1499938964844,283.947509765625,282.7749938964844,283.0037841796875,282.41082763671875,286.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.941296068252996e-05,2.4280662550002496e-11,1.941293703566771e-05,-4.44213037553709e-05,0.0,0.0,0.0,-0.0001093476021196,60.0,-0.0576730519533157,-0.0,-2.5693471655818808e-11,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998596191406,0.0,0.0,1.8219081994175208e-06,297.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,1.9185577002645005e-06,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013854980469,0.0,0.0,1.4170408348945784e-06,297.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19793701171875,0.0,0.0,1.918557018143474e-06,297.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,9.100805982598104e-06,287.123779296875,294.1499938964844,283.947509765625,282.7749938964844,283.0037841796875,282.41082763671875,286.72125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.941296068252996e-05,2.4280662550002496e-11,1.941293703566771e-05,-4.44213037553709e-05,0.0,0.0,0.0,-0.0001093476021196,60.0,-0.0576730519533157,-0.0,-2.5693471655818808e-11,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998596191406,0.0,0.0,1.1799203321061214e-06,297.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988525390625,0.0,0.0,1.2425134627847e-06,297.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013854980469,0.0,0.0,9.177165338769556e-07,297.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979675292969,0.0,0.0,1.2425128943505117e-06,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,5.893944944546092e-06,287.1238098144531,294.1499938964844,283.9969177246094,282.8149108886719,283.0038146972656,282.410888671875,286.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-1.2572457308124283e-05,1.5724895344182418e-11,1.2572440937219652e-05,-2.8768621632480063e-05,0.0,0.0,0.0,-7.081699732225388e-05,60.0,-0.0410096310079097,-0.0,-1.077643703439879e-11,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998596191406,0.0,0.0,6.880678142806573e-07,297.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988525390625,0.0,0.0,7.245687925205857e-07,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013854980469,0.0,0.0,5.35164247139619e-07,297.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.19793701171875,0.0,0.0,7.245685083034914e-07,297.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20037841796875,0.0,0.0,3.437040049902862e-06,287.123779296875,294.1499938964844,284.0467224121094,282.8550109863281,283.0038146972656,282.410888671875,286.71978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.33166007194086e-06,9.1699902879383e-12,7.331650976993842e-06,-1.6776453776401468e-05,0.0,0.0,0.0,-4.129709850531072e-05,60.0,-0.027191249653697,-0.0,-3.6646480121305106e-12,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,297.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998291015625,0.0,0.0,3.233001280023018e-07,297.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,3.404507253890188e-07,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20135498046875,0.0,0.0,2.5145584459096426e-07,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19793701171875,0.0,0.0,3.404505832804716e-07,297.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003479003906,0.0,0.0,1.6149506336660124e-06,287.123779296875,294.1499938964844,284.1029968261719,282.9001770019531,283.0037841796875,282.410888671875,286.7189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-3.444892399784294e-06,4.308654561607783e-12,3.4448880796844605e-06,-7.882678801252041e-06,0.0,0.0,0.0,-1.940406218636781e-05,60.0,-0.015594245865941,-0.0,-8.090615308785354e-13,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998291015625,0.0,0.0,1.424263160743067e-07,297.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19879150390625,0.0,0.0,1.4998181541159286e-07,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.20135498046875,0.0,0.0,1.1077610651000216e-07,297.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1979064941406,0.0,0.0,1.4998175856817397e-07,297.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2003479003906,0.0,0.0,7.114487061699037e-07,287.1237487792969,294.1499938964844,284.1475524902344,282.93585205078125,283.0037841796875,282.4108581542969,286.7183532714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.5176258330029668e-06,1.898170639766384e-12,1.5176239003267256e-06,-3.4726547255559126e-06,0.0,0.0,0.0,-8.548347977921367e-06,60.0,-0.0089411213994026,-0.0,-1.570182921401334e-13,0.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1998291015625,0.0,0.050000000745058,-5.014614834486505e-10,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.19879150390625,0.0,0.050000000745058,-5.28063259785938e-10,297.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.20135498046875,0.0,0.050000000745058,-3.9002587270964284e-10,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1979064941406,0.0,0.050000000745058,-5.28063037741333e-10,297.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2003479003906,0.0,0.050000000745058,-2.504903173772277e-09,287.1237487792969,291.1499938964844,284.25,283.0174255371094,283.0037841796875,282.4108581542969,286.717041015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,5.331756813831134e-09,-6.654624564611002e-15,-5.3317501524929875e-09,1.2208520416834291e-08,0.0,0.0,0.0,3.003515303134918e-08,60.0,-0.0020194149110466,-0.0,-1.946457517757465e-18,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1998291015625,0.0,0.050000000745058,-5.014614834486505e-10,297.6439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.19879150390625,0.0,0.050000000745058,-5.28063259785938e-10,297.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.20135498046875,0.0,0.050000000745058,-3.9002587270964284e-10,297.5821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1979064941406,0.0,0.050000000745058,-5.28063037741333e-10,297.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2003479003906,0.0,0.050000000745058,-2.504903173772277e-09,287.1237487792969,291.1499938964844,284.25,283.0174255371094,283.0037841796875,282.4108581542969,286.717041015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,5.331756813831134e-09,-6.654624564611002e-15,-5.3317501524929875e-09,1.2208520416834291e-08,0.0,0.0,0.0,3.003515303134918e-08,60.0,-0.0020194149110466,-0.0,-1.946457517757465e-18,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,297.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773193359375,0.6287017464637756,0.050000000745058,0.0408574789762496,297.6210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8771057128906,0.6287017464637756,0.050000000745058,0.0430248975753784,297.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.87762451171875,0.6287017464637756,0.050000000745058,0.0317780449986457,297.5604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8769226074219,0.6287017464637756,0.050000000745058,0.0430248938500881,297.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.87744140625,0.6287017464637756,0.050000000745058,0.2040915638208389,286.8226318359375,291.1499938964844,284.3018493652344,283.05841064453125,291.069580078125,293.4649963378906,286.7834777832031,1.0,0.1097202003002166,0.0114566134288907,0.0114566134288907,1.0,1.0,-0.4357365369796753,9.285441819884e-07,0.4357356131076813,-0.1816004365682602,0.0,0.0,0.0,10.159717559814451,60.0,637.4830932617188,-0.0,12.284520149230955,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625,0.6268183588981628,0.050000000745058,0.0452534407377243,297.5787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624694824219,0.6268183588981628,0.050000000745058,0.0476540513336658,297.91064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625,0.6268183588981628,0.050000000745058,0.0351971201598644,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0624694824219,0.6268183588981628,0.050000000745058,0.0476540513336658,297.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625,0.6268183588981628,0.050000000745058,0.2260503023862838,287.10479736328125,291.1499938964844,284.35418701171875,283.0994873046875,292.4088439941406,297.4998779296875,287.46826171875,1.0,0.1211022213101387,0.0229132268577814,0.0229132268577814,1.0,1.0,-0.482177734375,3.813933517449186e-06,0.4821739196777344,-0.1932993233203888,0.0,0.0,0.0,12.487804412841797,60.0,1405.45361328125,-0.0,16.689409255981445,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30712890625,0.5679643750190735,0.050000000745058,0.0456982441246509,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.30712890625,0.5679643750190735,0.050000000745058,0.0481224544346332,297.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30712890625,0.5679643750190735,0.050000000745058,0.0355430804193019,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30712890625,0.5679643750190735,0.050000000745058,0.0481224544346332,297.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30712890625,0.5679643750190735,0.050000000745058,0.2282721996307373,288.35858154296875,291.1499938964844,284.4602355957031,283.1817932128906,292.4574584960937,297.7860717773437,288.59161376953125,1.0,0.1406188756227493,0.0458264537155628,0.0458264537155628,1.0,1.0,-0.4869214594364166,4.006015296909027e-05,0.4868814051151275,-0.1945010423660278,0.0,0.0,0.0,20.00208282470703,60.0,1404.886474609375,-0.0,23.204317092895508,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30712890625,0.5679643750190735,0.050000000745058,0.0456982441246509,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.30712890625,0.5679643750190735,0.050000000745058,0.0481224544346332,297.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30712890625,0.5679643750190735,0.050000000745058,0.0355430804193019,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30712890625,0.5679643750190735,0.050000000745058,0.0481224544346332,297.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.30712890625,0.5679643750190735,0.050000000745058,0.2282721996307373,288.35858154296875,291.1499938964844,284.4602355957031,283.1817932128906,292.4574584960937,297.7860717773437,288.59161376953125,1.0,0.1406188756227493,0.0458264537155628,0.0458264537155628,1.0,1.0,-0.4869214594364166,4.006015296909027e-05,0.4868814051151275,-0.1945010423660278,0.0,0.0,0.0,20.00208282470703,60.0,1404.886474609375,-0.0,23.204317092895508,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7507629394531,0.5468013882637024,0.050000000745058,0.0458355844020843,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7507629394531,0.5468013882637024,0.050000000745058,0.0482670776546001,297.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7507629394531,0.5468013882637024,0.050000000745058,0.03564989939332,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7507629394531,0.5468013882637024,0.050000000745058,0.0482670776546001,297.7488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7507629394531,0.5468013882637024,0.050000000745058,0.2289582341909408,288.7924194335937,291.1499938964844,284.513916015625,283.2229919433594,292.4672546386719,297.7587585449219,288.9930114746094,1.0,0.1490293741226196,0.0572830699384212,0.0572830699384212,1.0,1.0,-0.4883849024772644,0.0001129280499299,0.4882719814777374,-0.1948169469833374,0.0,0.0,0.0,23.6705379486084,60.0,1279.395751953125,-0.0,26.36104965209961,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.14019775390625,0.5304562449455261,0.050000000745058,0.0459671393036842,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14019775390625,0.5304562449455261,0.050000000745058,0.048405610024929,297.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14019775390625,0.5304562449455261,0.050000000745058,0.0357522182166576,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14019775390625,0.5304562449455261,0.050000000745058,0.048405610024929,297.7272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.14019775390625,0.5304562449455261,0.050000000745058,0.2296153753995895,289.1773986816406,291.1499938964844,284.5679931640625,283.26416015625,292.47662353515625,297.7352600097656,289.3607482910156,1.0,0.1565981805324554,0.2458264529705047,0.2458264529705047,0.9973307847976683,1.0,-0.4897868931293487,0.0349248237907886,0.4548620581626892,-0.1605608910322189,0.0,0.0,0.0,27.192014694213867,60.0,1156.42431640625,-0.0,29.396804809570312,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8254089355469,0.5081549286842346,0.050000000745058,0.0462074726819992,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8254089355469,0.5081549286842346,0.050000000745058,0.0486586950719356,297.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8254089355469,0.5081549286842346,0.050000000745058,0.0359391458332538,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8254089355469,0.5081549286842346,0.050000000745058,0.0486586950719356,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8254089355469,0.5081549286842346,0.050000000745058,0.230815902352333,289.85662841796875,291.1499938964844,284.67730712890625,283.34649658203125,292.4772644042969,297.7017822265625,290.01025390625,1.0,0.1694207787513733,0.6229132413864136,0.6229132413864136,0.99199241399765,1.0,-0.4923479557037353,0.1998025923967361,0.292545348405838,0.002820344408974,0.0,0.0,0.0,33.63848114013672,60.0,931.0170288085938,-0.0,34.96678161621094,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8254089355469,0.5081549286842346,0.050000000745058,0.0462074726819992,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8254089355469,0.5081549286842346,0.050000000745058,0.0486586950719356,297.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8254089355469,0.5081549286842346,0.050000000745058,0.0359391458332538,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8254089355469,0.5081549286842346,0.050000000745058,0.0486586950719356,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8254089355469,0.5081549286842346,0.050000000745058,0.230815902352333,289.85662841796875,291.1499938964844,284.67730712890625,283.34649658203125,292.4772644042969,297.7017822265625,290.01025390625,1.0,0.1694207787513733,0.6229132413864136,0.6229132413864136,0.99199241399765,1.0,-0.4923479557037353,0.1998025923967361,0.292545348405838,0.002820344408974,0.0,0.0,0.0,33.63848114013672,60.0,931.0170288085938,-0.0,34.96678161621094,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3256530761719,0.4943534731864929,0.050000000745058,0.0464115291833877,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3256530761719,0.4943534731864929,0.050000000745058,0.0488735772669315,297.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3256530761719,0.4943534731864929,0.050000000745058,0.0360978581011295,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3256530761719,0.4943534731864929,0.050000000745058,0.0488735772669315,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3256530761719,0.4943534731864929,0.050000000745058,0.231835201382637,290.34326171875,291.1499938964844,284.7879943847656,283.4286499023437,291.6580505371094,297.68212890625,290.41827392578125,1.0,0.1795766353607177,1.0,1.0,0.9866540431976318,1.0,-0.494522213935852,0.2317090928554535,0.2628131210803985,0.0340026244521141,0.0,0.0,0.0,39.0980224609375,60.0,528.951171875,-0.0,39.76398086547852,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3256530761719,0.4943534731864929,0.050000000745058,0.0464115291833877,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3256530761719,0.4943534731864929,0.050000000745058,0.0488735772669315,297.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3256530761719,0.4943534731864929,0.050000000745058,0.0360978581011295,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3256530761719,0.4943534731864929,0.050000000745058,0.0488735772669315,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3256530761719,0.4943534731864929,0.050000000745058,0.231835201382637,290.34326171875,291.1499938964844,284.7879943847656,283.4286499023437,291.6580505371094,297.68212890625,290.41827392578125,1.0,0.1795766353607177,1.0,1.0,0.9866540431976318,1.0,-0.494522213935852,0.2317090928554535,0.2628131210803985,0.0340026244521141,0.0,0.0,0.0,39.0980224609375,60.0,528.951171875,-0.0,39.76398086547852,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6135559082031,0.4847925007343292,0.050000000745058,0.0465802624821662,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6135559082031,0.4847925007343292,0.050000000745058,0.0490512587130069,297.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6135559082031,0.4847925007343292,0.050000000745058,0.0362290926277637,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6135559082031,0.4847925007343292,0.050000000745058,0.0490512587130069,297.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6135559082031,0.4847925007343292,0.050000000745058,0.2326780557632446,290.6271057128906,290.6499938964844,284.8999328613281,283.510498046875,291.6821594238281,297.6709289550781,290.69610595703125,1.0,0.1875351667404174,1.0,1.0,0.9878039956092834,1.0,-0.4963201880455017,0.2326128184795379,0.2637073695659637,0.0344298034906387,0.0,0.0,0.0,43.609169006347656,48.0,379.1024169921875,-0.0,43.76677703857422,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6135559082031,0.4847925007343292,0.050000000745058,0.0465802624821662,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6135559082031,0.4847925007343292,0.050000000745058,0.0490512587130069,297.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6135559082031,0.4847925007343292,0.050000000745058,0.0362290926277637,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6135559082031,0.4847925007343292,0.050000000745058,0.0490512587130069,297.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6135559082031,0.4847925007343292,0.050000000745058,0.2326780557632446,290.6271057128906,290.6499938964844,284.8999328613281,283.510498046875,291.6821594238281,297.6709289550781,290.69610595703125,1.0,0.1875351667404174,1.0,1.0,0.9878039956092834,1.0,-0.4963201880455017,0.2326128184795379,0.2637073695659637,0.0344298034906387,0.0,0.0,0.0,43.609169006347656,48.0,379.1024169921875,-0.0,43.76677703857422,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8751220703125,0.4825173616409302,0.050000000745058,0.0466223731637001,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8751220703125,0.4825173616409302,0.050000000745058,0.0490956045687198,297.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8751220703125,0.4825173616409302,0.050000000745058,0.0362618453800678,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8751220703125,0.4825173616409302,0.050000000745058,0.0490956045687198,297.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8751220703125,0.4825173616409302,0.050000000745058,0.2328884154558181,290.8868713378906,290.1499938964844,285.012939453125,283.5918884277344,291.73321533203125,297.6652526855469,290.9443664550781,1.0,0.1889793276786804,1.0,1.0,0.9889538884162904,1.0,-0.4967692196369171,0.2327883094549179,0.263980895280838,0.0344902351498603,0.0,0.0,0.0,44.73506927490234,36.0,300.6373291015625,-0.0,44.77021026611328,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8751220703125,0.4825173616409302,0.050000000745058,0.0466223731637001,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8751220703125,0.4825173616409302,0.050000000745058,0.0490956045687198,297.77398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8751220703125,0.4825173616409302,0.050000000745058,0.0362618453800678,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8751220703125,0.4825173616409302,0.050000000745058,0.0490956045687198,297.66461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8751220703125,0.4825173616409302,0.050000000745058,0.2328884154558181,290.8868713378906,290.1499938964844,285.012939453125,283.5918884277344,291.73321533203125,297.6652526855469,290.9443664550781,1.0,0.1889793276786804,1.0,1.0,0.9889538884162904,1.0,-0.4967692196369171,0.2327883094549179,0.263980895280838,0.0344902351498603,0.0,0.0,0.0,44.73506927490234,36.0,300.6373291015625,-0.0,44.77021026611328,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9876708984375,0.4837276339530945,0.050000000745058,0.0465999282896518,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9876708984375,0.4837276339530945,0.050000000745058,0.0490719713270664,297.7747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9876708984375,0.4837276339530945,0.050000000745058,0.0362443886697292,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9876708984375,0.4837276339530945,0.050000000745058,0.0490719713270664,297.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9876708984375,0.4837276339530945,0.050000000745058,0.2327762991189956,290.99822998046875,290.1499938964844,285.0697937011719,283.63238525390625,291.7592163085937,297.6640014648437,291.0497436523437,1.0,0.1877865046262741,1.0,1.0,0.9895288348197936,1.0,-0.496530145406723,0.2326770275831222,0.2638531327247619,0.0344434902071952,0.0,0.0,0.0,44.13503646850586,36.0,269.46368408203125,-0.0,44.2352294921875,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.4862170815467834,0.050000000745058,0.0465541221201419,297.4488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.4862170815467834,0.050000000745058,0.0490237325429916,297.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.4862170815467834,0.050000000745058,0.0362087599933147,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.4862170815467834,0.050000000745058,0.0490237325429916,297.6634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.4862170815467834,0.050000000745058,0.2325474768877029,291.0980224609375,289.6499938964844,285.1268615722656,283.6727294921875,291.7848815917969,297.6635437011719,291.144287109375,1.0,0.185505986213684,1.0,1.0,0.9877166748046876,1.0,-0.4960421323776245,0.2324904203414917,0.2635517120361328,0.0343871340155601,0.0,0.0,0.0,42.91038513183594,25.0,242.4055328369141,-0.0,43.144901275634766,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.490881085395813,0.050000000745058,0.0464706942439079,297.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.490881085395813,0.050000000745058,0.048935879021883,297.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.490881085395813,0.050000000745058,0.0361438728868961,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.490881085395813,0.050000000745058,0.048935879021883,297.6640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2028503417969,0.490881085395813,0.050000000745058,0.2321307361125946,291.21112060546875,289.6499938964844,285.2001953125,283.7240905761719,291.8177185058594,297.66387939453125,291.2516784667969,1.0,0.1814043521881103,1.0,1.0,0.9853971004486084,1.0,-0.4951532781124115,0.2321412712335586,0.2630119919776916,0.034274399280548,0.0,0.0,0.0,40.679931640625,25.0,212.9082946777344,-0.0,41.16441345214844,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608337402344,0.4942492544651031,0.050000000745058,0.0464132614433765,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608337402344,0.4942492544651031,0.050000000745058,0.0488753989338874,297.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608337402344,0.4942492544651031,0.050000000745058,0.0360992029309272,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608337402344,0.4942492544651031,0.050000000745058,0.0488753989338874,297.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2608337402344,0.4942492544651031,0.050000000745058,0.2318438589572906,291.2685241699219,289.1499938964844,285.2415466308594,283.7528381347656,291.8363342285156,297.6644287109375,291.30633544921875,1.0,0.1785422563552856,1.0,1.0,0.9840922951698304,1.0,-0.4945413470268249,0.2318969368934631,0.2626444101333618,0.0341927595436573,0.0,0.0,0.0,39.14446258544922,25.0,198.5707092285156,-0.0,39.805023193359375,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937072753906,0.5009856820106506,0.050000000745058,0.0463071577250957,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937072753906,0.5009856820106506,0.050000000745058,0.048763670027256,297.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937072753906,0.5009856820106506,0.050000000745058,0.0360166803002357,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937072753906,0.5009856820106506,0.050000000745058,0.048763670027256,297.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3937072753906,0.5009856820106506,0.050000000745058,0.2313138544559478,291.4001770019531,289.1499938964844,285.3492431640625,283.8269348144531,291.8855895996094,297.6667785644531,291.4320983886719,1.0,0.1734756529331207,1.0,1.0,0.9807066321372986,1.0,-0.4934104681015014,0.2314610034227371,0.2619494497776031,0.0340551733970642,0.0,0.0,0.0,36.307762145996094,25.0,168.06466674804688,-0.0,37.30218124389648,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022521972656,0.5014167428016663,0.050000000745058,0.0463007874786853,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022521972656,0.5014167428016663,0.050000000745058,0.0487569570541381,297.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022521972656,0.5014167428016663,0.050000000745058,0.0360117219388484,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022521972656,0.5014167428016663,0.050000000745058,0.0487569570541381,297.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4022521972656,0.5014167428016663,0.050000000745058,0.2312820106744766,291.4086303710937,288.6499938964844,285.3568725585937,283.8321228027344,291.8890991210937,297.6669921875,291.4402160644531,1.0,0.1731572300195694,1.0,1.0,0.9804679155349731,1.0,-0.4933426678180694,0.2314354181289672,0.2619072496891022,0.0340475402772426,0.0,0.0,0.0,36.13736343383789,25.0,166.23785400390625,-0.0,37.15219497680664,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52117919921875,0.5075147747993469,0.050000000745058,0.0462158434092998,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.52117919921875,0.5075147747993469,0.050000000745058,0.0486675053834915,297.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.52117919921875,0.5075147747993469,0.050000000745058,0.0359456539154052,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.52117919921875,0.5075147747993469,0.050000000745058,0.0486675053834915,297.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.52117919921875,0.5075147747993469,0.050000000745058,0.2308577001094818,291.526611328125,288.1499938964844,285.4726257324219,283.9104309082031,291.94287109375,297.6705322265625,291.5535888671875,1.0,0.1688538342714309,1.0,1.0,0.9767842292785645,1.0,-0.4924375116825104,0.2311019301414489,0.261335551738739,0.0339537188410759,0.0,0.0,0.0,33.866363525390625,25.0,142.5926513671875,-0.0,35.15703582763672,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.52117919921875,0.5075147747993469,0.050000000745058,0.0462158434092998,297.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.52117919921875,0.5075147747993469,0.050000000745058,0.0486675053834915,297.7893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.52117919921875,0.5075147747993469,0.050000000745058,0.0359456539154052,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.52117919921875,0.5075147747993469,0.050000000745058,0.0486675053834915,297.6712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.52117919921875,0.5075147747993469,0.050000000745058,0.2308577001094818,291.526611328125,288.1499938964844,285.4726257324219,283.9104309082031,291.94287109375,297.6705322265625,291.5535888671875,1.0,0.1688538342714309,1.0,1.0,0.9767842292785645,1.0,-0.4924375116825104,0.2311019301414489,0.261335551738739,0.0339537188410759,0.0,0.0,0.0,33.866363525390625,25.0,142.5926513671875,-0.0,35.15703582763672,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
