time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12118980,297.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234741210937,0.5128023028373718,0.050000000745058,0.0461495444178581,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234741210937,0.5128023028373718,0.050000000745058,0.048597689718008,297.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234741210937,0.5128023028373718,0.050000000745058,0.0358940884470939,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234741210937,0.5128023028373718,0.050000000745058,0.048597689718008,297.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234741210937,0.5128023028373718,0.050000000745058,0.2305265218019485,291.6282043457031,287.6499938964844,285.5886535644531,283.9876708984375,291.9972839355469,297.674560546875,291.6517639160156,1.0,0.1654102653264999,1.0,1.0,0.9731005430221558,1.0,-0.4917310178279876,0.2308553159236908,0.2608757019042969,0.0338941924273967,0.0,0.0,0.0,32.0938720703125,25.0,125.27769470214844,-0.0,33.60478973388672,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234741210937,0.5128023028373718,0.050000000745058,0.0461495444178581,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234741210937,0.5128023028373718,0.050000000745058,0.048597689718008,297.7946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234741210937,0.5128023028373718,0.050000000745058,0.0358940884470939,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234741210937,0.5128023028373718,0.050000000745058,0.048597689718008,297.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234741210937,0.5128023028373718,0.050000000745058,0.2305265218019485,291.6282043457031,287.6499938964844,285.5886535644531,283.9876708984375,291.9972839355469,297.674560546875,291.6517639160156,1.0,0.1654102653264999,1.0,1.0,0.9731005430221558,1.0,-0.4917310178279876,0.2308553159236908,0.2608757019042969,0.0338941924273967,0.0,0.0,0.0,32.0938720703125,25.0,125.27769470214844,-0.0,33.60478973388672,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6697998046875,0.5151646137237549,0.050000000745058,0.0461219064891338,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6697998046875,0.5151646137237549,0.050000000745058,0.0485685914754867,297.79736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6697998046875,0.5151646137237549,0.050000000745058,0.0358725935220718,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6697998046875,0.5151646137237549,0.050000000745058,0.0485685914754867,297.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6697998046875,0.5151646137237549,0.050000000745058,0.2303884774446487,291.6742248535156,287.6499938964844,285.6467590332031,284.0258483886719,292.0246276855469,297.6766967773437,291.6964416503906,1.0,0.1639515161514282,1.0,1.0,0.9712586998939514,1.0,-0.4914365410804748,0.2307578176259994,0.2606787085533142,0.033874686807394,0.0,0.0,0.0,31.35503387451172,25.0,118.43359375,-0.0,32.95904541015625,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7261657714844,0.7588480710983276,0.1491893827915191,0.1244520097970962,297.485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71600341796875,0.5333062410354614,0.050000000745058,0.0483789853751659,297.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7160339355469,0.5374487042427063,0.1403501480817794,0.0364130586385726,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71600341796875,0.5333062410354614,0.050000000745058,0.0483789853751659,297.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.71600341796875,0.5333062410354614,0.050000000745058,0.2294890880584716,291.7225341796875,287.1499938964844,285.7048645019531,284.0636901855469,292.094970703125,297.6793518066406,291.74774169921875,1.0,0.1639472693204879,1.0,1.0,0.9099129438400269,1.0,-0.5845217704772949,0.2723117172718048,0.3122100532054901,0.0509182102978229,0.0,0.0,0.0,27.216007232666016,43.0,130.2654266357422,-0.0,38.411399841308594,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85400390625,0.7840664982795715,0.1488959640264511,0.1344443261623382,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8417663574219,0.5375312566757202,0.050000000745058,0.0483413562178611,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8537292480469,0.7710222601890564,0.1416407525539398,0.099528931081295,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8417663574219,0.5375312566757202,0.050000000745058,0.0483413562178611,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8417663574219,0.5375312566757202,0.050000000745058,0.2293105870485305,291.85107421875,286.6499938964844,285.821044921875,284.1383361816406,292.0951232910156,297.6832580566406,291.86871337890625,1.0,0.1724607348442077,1.0,1.0,0.7872214913368225,1.0,-0.6719614267349243,0.3172794282436371,0.3546819984912872,0.0742373317480087,0.0,0.0,0.0,26.94169235229492,31.0,128.4141845703125,-0.0,48.03337478637695,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85400390625,0.7840664982795715,0.1488959640264511,0.1344443261623382,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8417663574219,0.5375312566757202,0.050000000745058,0.0483413562178611,297.7313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8537292480469,0.7710222601890564,0.1416407525539398,0.099528931081295,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8417663574219,0.5375312566757202,0.050000000745058,0.0483413562178611,297.6835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8417663574219,0.5375312566757202,0.050000000745058,0.2293105870485305,291.85107421875,286.6499938964844,285.821044921875,284.1383361816406,292.0951232910156,297.6832580566406,291.86871337890625,1.0,0.1724607348442077,1.0,1.0,0.7872214913368225,1.0,-0.6719614267349243,0.3172794282436371,0.3546819984912872,0.0742373317480087,0.0,0.0,0.0,26.94169235229492,31.0,128.4141845703125,-0.0,48.03337478637695,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988342285156,0.782351553440094,0.1515202522277832,0.136274367570877,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8954467773437,0.5333234667778015,0.050000000745058,0.0483784154057502,297.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.89874267578125,0.7677929997444153,0.1428655385971069,0.1002704501152038,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8954467773437,0.5333234667778015,0.050000000745058,0.0483784154057502,297.6849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8954467773437,0.5333234667778015,0.050000000745058,0.2294863760471344,291.898193359375,286.6499938964844,285.9137878417969,284.1969909667969,291.9142150878906,297.6846923828125,291.9003295898437,1.0,0.1739931404590606,1.0,1.0,0.6891271471977234,1.0,-0.6753702163696289,0.3329253196716308,0.342444896697998,0.08896104991436,0.0,0.0,0.0,27.90896987915039,31.0,49.56840896606445,-0.0,49.5657958984375,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8985290527344,0.7982443571090698,0.1523964554071426,0.1368700861930847,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8979187011719,0.5449436902999878,0.050000000745058,0.0482807345688343,297.67608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8985595703125,0.7825958728790283,0.1433697640895843,0.1004815176129341,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8979187011719,0.5449436902999878,0.050000000745058,0.0482807345688343,297.6851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8979187011719,0.577673077583313,0.1330231726169586,0.2639064788818359,291.8986511230469,286.1499938964844,285.9370422363281,284.2115478515625,291.8332824707031,297.6849975585937,291.8951721191406,1.0,0.174378827214241,1.0,1.0,0.6645300388336182,1.0,-0.7171715497970581,0.3592348098754883,0.3579367101192474,0.1023243069648742,0.0,0.0,0.0,25.744287490844727,49.0,19.822582244873047,-0.0,52.380741119384766,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293029785156,0.8909610509872437,0.1617544740438461,0.0997360348701477,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.6866611242294312,0.050000000745058,0.0476583912968635,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6212463378906,0.9646395444869996,0.1484151184558868,0.0962943062186241,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.6866611242294312,0.050000000745058,0.0476583912968635,297.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.62030029296875,0.9547077417373656,0.1333095878362655,0.6003997325897217,291.6133728027344,286.1499938964844,286.0527038574219,284.2831726074219,290.2495422363281,297.6264038085937,291.5195007324219,1.0,0.1943572163581848,1.0,1.0,0.4548056125640869,1.0,-1.0699877738952637,0.6944888830184937,0.37549889087677,0.3530257940292358,0.0,0.0,0.0,13.417201042175291,69.0,-610.2354736328125,-0.0,94.05914306640624,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6293029785156,0.8909610509872437,0.1617544740438461,0.0997360348701477,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.6866611242294312,0.050000000745058,0.0476583912968635,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6212463378906,0.9646395444869996,0.1484151184558868,0.0962943062186241,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6793212890625,0.6866611242294312,0.050000000745058,0.0476583912968635,297.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.62030029296875,0.9547077417373656,0.1333095878362655,0.6003997325897217,291.6133728027344,286.1499938964844,286.0527038574219,284.2831726074219,290.2495422363281,297.6264038085937,291.5195007324219,1.0,0.1943572163581848,1.0,1.0,0.4548056125640869,1.0,-1.0699877738952637,0.6944888830184937,0.37549889087677,0.3530257940292358,0.0,0.0,0.0,13.417201042175291,69.0,-610.2354736328125,-0.0,94.05914306640624,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.67169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2830505371094,0.8759130239486694,0.1622612029314041,0.1471977531909942,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4636535644531,0.5927698612213135,0.050000000745058,0.0479824766516685,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2912902832031,0.8494258522987366,0.1484142392873764,0.1043371260166168,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4636535644531,0.5927698612213135,0.050000000745058,0.0479824766516685,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3024597167969,0.8186773061752319,0.1314054429531097,0.5958299040794373,290.28057861328125,286.1499938964844,286.1679077148437,284.3530578613281,287.6415100097656,297.5487365722656,290.1016540527344,1.0,0.2177662849426269,1.0,1.0,0.2450812309980392,1.0,-1.1320922374725342,0.995560884475708,0.1365313082933426,0.6381931304931641,0.0,0.0,0.0,22.385454177856445,57.0,-1736.435302734375,-0.0,125.74552154541016,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.67169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2830505371094,0.8759130239486694,0.1622612029314041,0.1471977531909942,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4636535644531,0.5927698612213135,0.050000000745058,0.0479824766516685,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2912902832031,0.8494258522987366,0.1484142392873764,0.1043371260166168,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4636535644531,0.5927698612213135,0.050000000745058,0.0479824766516685,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3024597167969,0.8186773061752319,0.1314054429531097,0.5958299040794373,290.28057861328125,286.1499938964844,286.1679077148437,284.3530578613281,287.6415100097656,297.5487365722656,290.1016540527344,1.0,0.2177662849426269,1.0,1.0,0.2450812309980392,1.0,-1.1320922374725342,0.995560884475708,0.1365313082933426,0.6381931304931641,0.0,0.0,0.0,22.385454177856445,57.0,-1736.435302734375,-0.0,125.74552154541016,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.6147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4837951660156,0.8262180685997009,0.159971222281456,0.1456301063299179,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6601257324219,0.5545527935028076,0.050000000745058,0.0482076592743396,297.5561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4908447265625,0.8038316369056702,0.1472937613725662,0.1040105819702148,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6601257324219,0.5545527935028076,0.050000000745058,0.0482076592743396,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5021057128906,0.7706382870674133,0.1296962350606918,0.5904066562652588,289.481201171875,286.1499938964844,286.2252502441406,284.3873596191406,286.847900390625,297.5102233886719,289.3183898925781,1.0,0.2248365730047226,1.0,1.0,0.1402190327644348,1.0,-1.123854398727417,1.070816993713379,0.0530373677611351,0.7151525020599365,0.0,0.0,0.0,28.009740829467773,57.0,-1924.2255859375,-0.0,134.46214294433594,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.793212890625,0.795941948890686,0.1574709415435791,0.1436346620321273,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9415283203125,0.5328208208084106,0.050000000745058,0.0483809411525726,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7987060546875,0.7746111750602722,0.1456933468580246,0.1031815856695175,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9415283203125,0.5328208208084106,0.050000000745058,0.0483809411525726,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8085327148437,0.7427109479904175,0.127622440457344,0.5827109813690186,288.7908630371094,286.1499938964844,286.2824401855469,284.421142578125,286.4812927246094,297.4832458496094,288.6585693359375,1.0,0.2295954525470733,1.0,1.0,0.1121752262115478,1.0,-1.1116464138031006,1.0937817096710205,0.0178647153079509,0.7410189509391785,0.0,0.0,0.0,32.26396942138672,45.0,-1840.8377685546875,-0.0,139.3479461669922,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.4886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0931396484375,0.7686702013015747,0.1541613191366195,0.1406776905059814,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1874084472656,0.5165146589279175,0.050000000745058,0.048549897968769,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0964660644531,0.7501800656318665,0.1431971937417984,0.1015918627381324,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1874084472656,0.5165146589279175,0.050000000745058,0.048549897968769,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1031799316406,0.7190045714378357,0.1244529783725738,0.5695014595985413,288.0915222167969,286.1499938964844,286.36444091796875,284.4689636230469,286.37872314453125,297.4407043457031,288.0055847167969,1.0,0.2328885942697525,1.0,1.0,0.071792148053646,1.0,-1.0907410383224487,1.0891705751419067,0.0015705112600699,0.7415294051170349,0.0,0.0,0.0,36.30587387084961,45.0,-1439.79296875,-0.0,141.37893676757812,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8939514160156,0.7623713612556458,0.1530932486057281,0.1396504044532776,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730224609375,0.513242244720459,0.050000000745058,0.0485896281898021,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8966979980469,0.7445738315582275,0.1422981321811676,0.1009620651602745,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9730224609375,0.513242244720459,0.050000000745058,0.0485896281898021,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.90252685546875,0.7128116488456726,0.1232695579528808,0.5642343759536743,287.892578125,286.1499938964844,286.39617919921875,284.4872741699219,286.3962707519531,297.4232177734375,287.8196105957031,1.0,0.2331955879926681,1.0,1.0,0.0560876131057739,1.0,-1.0825254917144775,1.0820815563201904,0.0004439742770045,0.7364699244499207,0.0,0.0,0.0,37.2187614440918,33.0,-1270.4957275390625,-0.0,140.89450073242188,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4774169921875,0.7540849447250366,0.1508191078901291,0.1373189091682434,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5263977050781,0.5101960301399231,0.1065254285931587,0.0486288294196128,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4791564941406,0.7370221614837646,0.140150249004364,0.0993529334664344,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5263977050781,0.5101960301399231,0.050000000745058,0.0486288294196128,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.483154296875,0.7025055289268494,0.120241492986679,0.5500875115394592,287.4765930175781,286.1499938964844,286.4864501953125,284.5386657714844,286.4805908203125,297.3876953125,287.4294128417969,1.0,0.2316032946109771,1.0,1.0,0.0112444208934903,1.0,-1.0609086751937866,1.060904026031494,4.658611032937188e-06,0.7206280827522278,0.0,0.0,0.0,37.96867370605469,33.0,-850.18017578125,-0.0,136.63291931152344,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.39703369140625,0.7633417248725891,0.1504467725753784,0.1367969065904617,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43017578125,0.6100785136222839,0.1061782017350196,0.0732443332672119,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.398681640625,0.7455870509147644,0.1397411674261093,0.0989449322223663,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4418029785156,0.5178760886192322,0.050000000745058,0.0485341772437095,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4024658203125,0.7110061049461365,0.1196006387472152,0.5464491844177246,287.3959045410156,286.25,286.50897216796875,284.5513610839844,286.503173828125,297.3801574707031,287.3518981933594,1.0,0.2312618792057037,1.0,1.0,0.0,1.0,-1.0847959518432615,1.0847946405410769,1.2467450005715364e-06,0.7380342483520508,0.0,0.0,0.0,35.829280853271484,36.0,-770.0604248046875,-0.0,138.93801879882812,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09619140625,0.7627436518669128,0.1493358612060547,0.1354808807373047,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018981933594,0.6690062880516052,0.0986463949084281,0.0962760373950004,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7442586421966553,0.1381460279226303,0.0976721048355102,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.12115478515625,0.5192858576774597,0.050000000745058,0.0485179983079433,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993957519531,0.7066737413406372,0.1168200224637985,0.5330069661140442,287.0953063964844,286.3500061035156,286.62066650390625,284.6132507324219,286.614990234375,297.323974609375,287.07275390625,1.0,0.2318931370973587,1.0,1.0,0.0,1.0,-1.0932390689849854,1.0932379961013794,1.0079140793095576e-06,0.7449471354484558,0.0,0.0,0.0,35.526512145996094,25.0,-439.5874328613281,-0.0,140.5947265625,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09619140625,0.7627436518669128,0.1493358612060547,0.1354808807373047,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1018981933594,0.6690062880516052,0.0986463949084281,0.0962760373950004,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0971374511719,0.7442586421966553,0.1381460279226303,0.0976721048355102,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.12115478515625,0.5192858576774597,0.050000000745058,0.0485179983079433,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993957519531,0.7066737413406372,0.1168200224637985,0.5330069661140442,287.0953063964844,286.3500061035156,286.62066650390625,284.6132507324219,286.614990234375,297.323974609375,287.07275390625,1.0,0.2318931370973587,1.0,1.0,0.0,1.0,-1.0932390689849854,1.0932379961013794,1.0079140793095576e-06,0.7449471354484558,0.0,0.0,0.0,35.526512145996094,25.0,-439.5874328613281,-0.0,140.5947265625,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95263671875,0.7672294974327087,0.1493786573410034,0.1352269351482391,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.6597305536270142,0.0935038328170776,0.0906865671277046,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530944824219,0.7470687627792358,0.137328565120697,0.0969334170222282,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642028808594,0.5231152176856995,0.050000000745058,0.0484763942658901,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9542236328125,0.7067809700965881,0.1148228198289871,0.5229396820068359,286.95233154296875,286.45001220703125,286.7310791015625,284.6728515625,286.7253723144531,297.2950744628906,286.9420166015625,1.0,0.2272280156612396,1.0,1.0,0.0,1.0,-1.0732030868530271,1.0732020139694214,9.779439551493851e-07,0.7298533320426941,0.0,0.0,0.0,34.24574279785156,25.0,-218.32693481445312,-0.0,133.02430725097656,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.95263671875,0.7672294974327087,0.1493786573410034,0.1352269351482391,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.6597305536270142,0.0935038328170776,0.0906865671277046,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9530944824219,0.7470687627792358,0.137328565120697,0.0969334170222282,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642028808594,0.5231152176856995,0.050000000745058,0.0484763942658901,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9542236328125,0.7067809700965881,0.1148228198289871,0.5229396820068359,286.95233154296875,286.45001220703125,286.7310791015625,284.6728515625,286.7253723144531,297.2950744628906,286.9420166015625,1.0,0.2272280156612396,1.0,1.0,0.0,1.0,-1.0732030868530271,1.0732020139694214,9.779439551493851e-07,0.7298533320426941,0.0,0.0,0.0,34.24574279785156,25.0,-218.32693481445312,-0.0,133.02430725097656,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167785644531,0.7714863419532776,0.1497493386268615,0.135431483387947,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9187316894531,0.6584538221359253,0.0918613225221633,0.088833749294281,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91705322265625,0.7501786351203918,0.137169599533081,0.0967442616820335,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237976074219,0.5261155366897583,0.050000000745058,0.048445489257574,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9177551269531,0.7086785435676575,0.1140899211168289,0.5191211700439453,286.9166259765625,286.45001220703125,286.7857666015625,284.7017517089844,286.7800598144531,297.2847900390625,286.9107666015625,1.0,0.2252953052520752,1.0,1.0,0.0,1.0,-1.0663758516311646,1.066374897956848,9.678591368356138e-07,0.7247012853622437,0.0,0.0,0.0,33.386474609375,25.0,-141.3086395263672,-0.0,129.73143005371094,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8988037109375,0.7759581208229065,0.1503021270036697,0.1358186900615692,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8996887207031,0.6581416130065918,0.0906478315591812,0.0874560177326202,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.7534084320068359,0.1371419578790664,0.0966579467058181,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.902099609375,0.5290149450302124,0.050000000745058,0.0484169349074363,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89923095703125,0.7106984257698059,0.1135036200284957,0.516024649143219,286.89874267578125,286.54998779296875,286.8400573730469,284.73004150390625,286.8343811035156,297.278076171875,286.8965148925781,1.0,0.2235365062952041,1.0,1.0,0.0,1.0,-1.0613313913345337,1.0613304376602173,9.604507340554846e-07,0.7208941578865051,0.0,0.0,0.0,32.60713577270508,25.0,-80.55413055419922,-0.0,127.0613250732422,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90283203125,0.7860974073410034,0.1518421471118927,0.1370191425085067,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.6600702404975891,0.0890905782580375,0.0856642574071884,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026794433594,0.7608073353767395,0.1373945623636245,0.0967224091291427,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007568359375,0.5351047515869141,0.050000000745058,0.0483607314527034,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90240478515625,0.7155795097351074,0.1126891523599624,0.5115737915039062,286.9028625488281,286.6499938964844,286.9474792480469,284.7847595214844,286.9418334960937,297.2725830078125,286.90594482421875,1.0,0.2205584645271301,1.0,1.0,0.0,1.0,-1.0552877187728882,1.0552867650985718,9.516202794657148e-07,0.7163287997245789,0.0,0.0,0.0,31.11663818359375,25.0,5.452490329742432,-0.0,122.89252471923828,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90283203125,0.7860974073410034,0.1518421471118927,0.1370191425085067,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9020080566406,0.6600702404975891,0.0890905782580375,0.0856642574071884,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9026794433594,0.7608073353767395,0.1373945623636245,0.0967224091291427,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007568359375,0.5351047515869141,0.050000000745058,0.0483607314527034,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90240478515625,0.7155795097351074,0.1126891523599624,0.5115737915039062,286.9028625488281,286.6499938964844,286.9474792480469,284.7847595214844,286.9418334960937,297.2725830078125,286.90594482421875,1.0,0.2205584645271301,1.0,1.0,0.0,1.0,-1.0552877187728882,1.0552867650985718,9.516202794657148e-07,0.7163287997245789,0.0,0.0,0.0,31.11663818359375,25.0,5.452490329742432,-0.0,122.89252471923828,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94415283203125,0.7971543073654175,0.153836578130722,0.1386640667915344,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421081542969,0.6640030145645142,0.0882632359862327,0.0846819505095481,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.94384765625,0.7689237594604492,0.1379534602165222,0.0970253199338913,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385986328125,0.5412463545799255,0.050000000745058,0.0483085550367832,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.943115234375,0.7209939956665039,0.1122447177767753,0.5089481472969055,286.9442138671875,286.75,287.0531616210937,284.8368225097656,287.047607421875,297.2740478515625,286.9507141113281,1.0,0.2182382494211197,1.0,1.0,0.0,1.0,-1.0532314777374268,1.0532305240631104,9.486239491707238e-07,0.7147696614265442,0.0,0.0,0.0,29.772602081298828,25.0,58.82102966308594,-0.0,119.9845733642578,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94415283203125,0.7971543073654175,0.153836578130722,0.1386640667915344,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421081542969,0.6640030145645142,0.0882632359862327,0.0846819505095481,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.94384765625,0.7689237594604492,0.1379534602165222,0.0970253199338913,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9385986328125,0.5412463545799255,0.050000000745058,0.0483085550367832,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.943115234375,0.7209939956665039,0.1122447177767753,0.5089481472969055,286.9442138671875,286.75,287.0531616210937,284.8368225097656,287.047607421875,297.2740478515625,286.9507141113281,1.0,0.2182382494211197,1.0,1.0,0.0,1.0,-1.0532314777374268,1.0532305240631104,9.486239491707238e-07,0.7147696614265442,0.0,0.0,0.0,29.772602081298828,25.0,58.82102966308594,-0.0,119.9845733642578,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.8084968328475952,0.1561893373727798,0.1406510472297668,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060119628906,0.668885350227356,0.0878565832972526,0.0841638594865799,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084533691406,0.7772815227508545,0.1387238651514053,0.0974950045347213,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011291503906,0.5471633076667786,0.050000000745058,0.0482619442045688,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.7265366911888123,0.1120642721652984,0.50764399766922,287.0089416503906,286.8500061035156,287.15692138671875,284.8861999511719,287.1514892578125,297.2798767089844,287.0175476074219,1.0,0.2164894193410873,1.0,1.0,0.0,1.0,-1.0539361238479614,1.053935170173645,9.496422990196152e-07,0.7152921557426453,0.0,0.0,0.0,28.60003662109375,25.0,91.58153533935548,-0.0,118.05165100097656,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0089111328125,0.8084968328475952,0.1561893373727798,0.1406510472297668,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060119628906,0.668885350227356,0.0878565832972526,0.0841638594865799,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0084533691406,0.7772815227508545,0.1387238651514053,0.0974950045347213,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0011291503906,0.5471633076667786,0.050000000745058,0.0482619442045688,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0074462890625,0.7265366911888123,0.1120642721652984,0.50764399766922,287.0089416503906,286.8500061035156,287.15692138671875,284.8861999511719,287.1514892578125,297.2798767089844,287.0175476074219,1.0,0.2164894193410873,1.0,1.0,0.0,1.0,-1.0539361238479614,1.053935170173645,9.496422990196152e-07,0.7152921557426453,0.0,0.0,0.0,28.60003662109375,25.0,91.58153533935548,-0.0,118.05165100097656,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08807373046875,0.8194079399108887,0.1589376181364059,0.1429865956306457,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0846252441406,0.6741746068000793,0.0877110287547111,0.0839302614331245,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874938964844,0.7856011390686035,0.1396436244249344,0.0980830788612365,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.5527263283729553,0.050000000745058,0.0482209473848342,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863037109375,0.7320431470870972,0.1120723038911819,0.5072907209396362,287.0880432128906,286.95001220703125,287.2586669921875,284.9327087402344,287.2533264160156,297.2896423339844,287.0978698730469,1.0,0.215232253074646,1.0,1.0,0.0,1.0,-1.0566909313201904,1.056689977645874,9.536465199744272e-07,0.7173595428466797,0.0,0.0,0.0,27.59235191345215,25.0,111.1792449951172,-0.0,116.89891052246094,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08807373046875,0.8194079399108887,0.1589376181364059,0.1429865956306457,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0846252441406,0.6741746068000793,0.0877110287547111,0.0839302614331245,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874938964844,0.7856011390686035,0.1396436244249344,0.0980830788612365,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0788879394531,0.5527263283729553,0.050000000745058,0.0482209473848342,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0863037109375,0.7320431470870972,0.1120723038911819,0.5072907209396362,287.0880432128906,286.95001220703125,287.2586669921875,284.9327087402344,287.2533264160156,297.2896423339844,287.0978698730469,1.0,0.215232253074646,1.0,1.0,0.0,1.0,-1.0566909313201904,1.056689977645874,9.536465199744272e-07,0.7173595428466797,0.0,0.0,0.0,27.59235191345215,25.0,111.1792449951172,-0.0,116.89891052246094,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1310729980469,0.8247413635253906,0.1604342013597488,0.1442784667015075,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1274108886719,0.6768668293952942,0.0877060368657112,0.0838872194290161,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.13043212890625,0.7896813750267029,0.14014433324337,0.0984101742506027,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.12139892578125,0.5553503632545471,0.050000000745058,0.048202458769083,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1291809082031,0.7347518801689148,0.1121295094490051,0.5073844194412231,287.1310119628906,286.95001220703125,287.3087158203125,284.95489501953125,287.303466796875,297.2956237792969,287.1412353515625,1.0,0.2147651463747024,1.0,1.0,0.0,1.0,-1.0586724281311035,1.058671474456787,9.56534677243326e-07,0.7188485860824585,0.0,0.0,0.0,27.14615631103516,25.0,117.61040496826172,-0.0,116.56741333007812,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.17559814453125,0.8300236463546753,0.1619925796985626,0.1456325799226761,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1717834472656,0.6795457005500793,0.0877351686358451,0.0838812664151191,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1749267578125,0.7936751246452332,0.1406657099723816,0.0987542495131492,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1655578613281,0.5578562617301941,0.050000000745058,0.0481852702796459,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1736145019531,0.7374130487442017,0.1122147068381309,0.5076214671134949,287.1755065917969,287.04998779296875,287.3581848144531,284.976318359375,287.3529968261719,297.302001953125,287.1859741210937,1.0,0.2143931835889816,1.0,1.0,0.0,1.0,-1.0609670877456665,1.06096613407135,9.598869610272232e-07,0.7205736041069031,0.0,0.0,0.0,26.73640823364257,25.0,122.39672088623048,-0.0,116.3746337890625,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
