time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121020,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2489318847656,0.8384188413619995,0.1645965278148651,0.1479069143533706,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.24493408203125,0.683756947517395,0.0878391042351722,0.0839337781071662,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2481994628906,0.7998518943786621,0.1415342092514038,0.0993330329656601,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2384948730469,0.5616150498390198,0.050000000745058,0.048160295933485,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2467956542969,0.7415598630905151,0.1124024540185928,0.5082542300224304,287.248779296875,287.04998779296875,287.4361267089844,285.009033203125,287.4310607910156,297.3088684082031,287.259521484375,1.0,0.2139758020639419,1.0,1.0,0.0,1.0,-1.0651837587356567,1.0651828050613403,9.660668638389325e-07,0.7237439751625061,0.0,0.0,0.0,26.150867462158203,25.0,127.42001342773438,-0.0,116.32035064697266,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2675476074219,0.8405151963233948,0.1652667671442031,0.1484940499067306,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26348876953125,0.6847923994064331,0.0878744274377822,0.0839569419622421,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.26678466796875,0.8013542890548706,0.1417568176984787,0.0994822606444358,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.25701904296875,0.5625090003013611,0.050000000745058,0.0481544882059097,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.265380859375,0.7425774335861206,0.1124586164951324,0.5084577202796936,287.2673645019531,287.1499938964844,287.4553527832031,285.01690673828125,287.4503173828125,297.3102111816406,287.27813720703125,1.0,0.2139026373624801,1.0,1.0,0.0,1.0,-1.066332459449768,1.0663315057754517,9.677549996922608e-07,0.7246077656745911,0.0,0.0,0.0,26.016685485839844,25.0,128.27110290527344,-0.0,116.35120391845705,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3613586425781,0.8510055541992188,0.1687267571687698,0.1515322178602218,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3572082519531,0.6898404955863953,0.0880983248353004,0.0841233283281326,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605651855469,0.808560848236084,0.1428965628147125,0.1002505794167518,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3505859375,0.5667079091072083,0.050000000745058,0.0481278710067272,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.7475426197052002,0.1127852275967598,0.5097102522850037,287.3611145019531,287.25,287.54998779296875,285.05438232421875,287.5451354980469,297.3174743652344,287.3719482421875,1.0,0.2137059271335601,1.0,1.0,0.0,1.0,-1.0725719928741455,1.072571039199829,9.769570397111238e-07,0.7292994856834412,0.0,0.0,0.0,25.412485122680664,25.0,130.66517639160156,-0.0,116.74539184570312,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3613586425781,0.8510055541992188,0.1687267571687698,0.1515322178602218,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3572082519531,0.6898404955863953,0.0880983248353004,0.0841233283281326,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3605651855469,0.808560848236084,0.1428965628147125,0.1002505794167518,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3505859375,0.5667079091072083,0.050000000745058,0.0481278710067272,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3591003417969,0.7475426197052002,0.1127852275967598,0.5097102522850037,287.3611145019531,287.25,287.54998779296875,285.05438232421875,287.5451354980469,297.3174743652344,287.3719482421875,1.0,0.2137059271335601,1.0,1.0,0.0,1.0,-1.0725719928741455,1.072571039199829,9.769570397111238e-07,0.7292994856834412,0.0,0.0,0.0,25.412485122680664,25.0,130.66517639160156,-0.0,116.74539184570312,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4555969238281,0.8615132570266724,0.1723536550998687,0.1547274440526962,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45135498046875,0.6946462988853455,0.0883872881531715,0.0843591541051864,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547119140625,0.815062403678894,0.1440702378749847,0.1010476648807525,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447021484375,0.5704763531684875,0.050000000745058,0.0481048412621021,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4532470703125,0.7522873878479004,0.1131726056337356,0.5112754106521606,287.4552917480469,287.3500061035156,287.6433410644531,285.0887756347656,287.63848876953125,297.3251342773437,287.4660339355469,1.0,0.2137562334537506,1.0,1.0,0.0,1.0,-1.0794973373413086,1.0794963836669922,9.872355803963728e-07,0.7345051169395447,0.0,0.0,0.0,24.90722846984864,25.0,131.20697021484375,-0.0,117.4883041381836,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4555969238281,0.8615132570266724,0.1723536550998687,0.1547274440526962,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.45135498046875,0.6946462988853455,0.0883872881531715,0.0843591541051864,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4547119140625,0.815062403678894,0.1440702378749847,0.1010476648807525,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4447021484375,0.5704763531684875,0.050000000745058,0.0481048412621021,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4532470703125,0.7522873878479004,0.1131726056337356,0.5112754106521606,287.4552917480469,287.3500061035156,287.6433410644531,285.0887756347656,287.63848876953125,297.3251342773437,287.4660339355469,1.0,0.2137562334537506,1.0,1.0,0.0,1.0,-1.0794973373413086,1.0794963836669922,9.872355803963728e-07,0.7345051169395447,0.0,0.0,0.0,24.90722846984864,25.0,131.20697021484375,-0.0,117.4883041381836,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.550048828125,0.8720152974128723,0.1761288791894912,0.1580621153116226,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54571533203125,0.6992040276527405,0.0887267589569091,0.08464877307415,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54913330078125,0.8210085034370422,0.1452666223049163,0.1018645018339157,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5738588571548462,0.050000000745058,0.0480848103761673,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5476379394531,0.7568137645721436,0.1136063337326049,0.5130759477615356,287.5496520996094,287.45001220703125,287.7366638183594,285.120361328125,287.7318725585937,297.3329772949219,287.5603942871094,1.0,0.214011013507843,1.0,1.0,0.0,1.0,-1.0869646072387695,1.0869635343551636,9.983930340240477e-07,0.7401131987571716,0.0,0.0,0.0,24.48445701599121,25.0,131.41122436523438,-0.0,118.52149963378906,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.550048828125,0.8720152974128723,0.1761288791894912,0.1580621153116226,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.54571533203125,0.6992040276527405,0.0887267589569091,0.08464877307415,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.54913330078125,0.8210085034370422,0.1452666223049163,0.1018645018339157,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390319824219,0.5738588571548462,0.050000000745058,0.0480848103761673,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5476379394531,0.7568137645721436,0.1136063337326049,0.5130759477615356,287.5496520996094,287.45001220703125,287.7366638183594,285.120361328125,287.7318725585937,297.3329772949219,287.5603942871094,1.0,0.214011013507843,1.0,1.0,0.0,1.0,-1.0869646072387695,1.0869635343551636,9.983930340240477e-07,0.7401131987571716,0.0,0.0,0.0,24.48445701599121,25.0,131.41122436523438,-0.0,118.52149963378906,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.59735107421875,0.8772523999214172,0.1780689656734466,0.1597780138254165,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5929870605469,0.701393723487854,0.0889126360416412,0.0848105698823928,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5964050292969,0.8238237500190735,0.1458714306354522,0.1022785753011703,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5862731933594,0.5754197835922241,0.050000000745058,0.0480757616460323,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.59490966796875,0.7589998841285706,0.1138380318880081,0.5140506029129028,287.596923828125,287.45001220703125,287.7833251953125,285.1351318359375,287.778564453125,297.3366394042969,287.6076354980469,1.0,0.2142050266265869,1.0,1.0,0.0,1.0,-1.0908740758895874,1.090873122215271,1.00426541393972e-06,0.7430468797683716,0.0,0.0,0.0,24.299665451049805,25.0,131.46652221679688,-0.0,119.13424682617188,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6446838378906,0.8824781179428101,0.1800427138805389,0.1615249812602996,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6402893066406,0.7035306692123413,0.0891082137823104,0.0849823802709579,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6437072753906,0.8265573978424072,0.1464800685644149,0.102695845067501,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.633544921875,0.5769047737121582,0.050000000745058,0.0480672605335712,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6421813964844,0.7611412405967712,0.1140785664319992,0.5150690078735352,287.64422607421875,287.54998779296875,287.8299865722656,285.1492919921875,287.8252258300781,297.3402709960937,287.6549072265625,1.0,0.2144381999969482,1.0,1.0,0.0,1.0,-1.094889998435974,1.0948889255523682,1.0103195791089092e-06,0.7460586428642273,0.0,0.0,0.0,24.130111694335938,25.0,131.50485229492188,-0.0,119.80479431152344,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7394104003906,0.8928858041763306,0.1840898245573043,0.1651100665330886,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7349548339844,0.7076672911643982,0.0895269587635994,0.085354134440422,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7383728027344,0.8318310976028442,0.1477080732583999,0.1035391092300415,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281494140625,0.5796735882759094,0.050000000745058,0.048051681369543,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7368469238281,0.7653082609176636,0.1145845055580139,0.517227053642273,287.7388916015625,287.6499938964844,287.92333984375,285.1757202148437,287.9186096191406,297.34765625,287.74951171875,1.0,0.2150106579065323,1.0,1.0,0.0,1.0,-1.1032226085662842,1.1032215356826782,1.0229548479401274e-06,0.7523046135902405,0.0,0.0,0.0,23.83091354370117,25.0,131.5535430908203,-0.0,121.3067855834961,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7394104003906,0.8928858041763306,0.1840898245573043,0.1651100665330886,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7349548339844,0.7076672911643982,0.0895269587635994,0.085354134440422,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7383728027344,0.8318310976028442,0.1477080732583999,0.1035391092300415,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7281494140625,0.5796735882759094,0.050000000745058,0.048051681369543,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7368469238281,0.7653082609176636,0.1145845055580139,0.517227053642273,287.7388916015625,287.6499938964844,287.92333984375,285.1757202148437,287.9186096191406,297.34765625,287.74951171875,1.0,0.2150106579065323,1.0,1.0,0.0,1.0,-1.1032226085662842,1.1032215356826782,1.0229548479401274e-06,0.7523046135902405,0.0,0.0,0.0,23.83091354370117,25.0,131.5535430908203,-0.0,121.3067855834961,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341979980469,0.9032642245292664,0.1883030533790588,0.1688266694545745,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8296813964844,0.7116143107414246,0.0899823606014251,0.0857615992426872,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330993652344,0.8369320034980774,0.1489516049623489,0.104393646121025,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82281494140625,0.582229495048523,0.050000000745058,0.0480375997722148,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8315734863281,0.7693675756454468,0.1151219084858894,0.5195351839065552,287.8336181640625,287.75,288.01666259765625,285.1998291015625,288.011962890625,297.3553161621094,287.8441467285156,1.0,0.2157081961631775,1.0,1.0,0.0,1.0,-1.111951231956482,1.1119502782821655,1.0362986131440266e-06,0.7588449716567993,0.0,0.0,0.0,23.57488822937012,25.0,131.58592224121094,-0.0,123.00779724121094,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341979980469,0.9032642245292664,0.1883030533790588,0.1688266694545745,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8296813964844,0.7116143107414246,0.0899823606014251,0.0857615992426872,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8330993652344,0.8369320034980774,0.1489516049623489,0.104393646121025,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82281494140625,0.582229495048523,0.050000000745058,0.0480375997722148,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8315734863281,0.7693675756454468,0.1151219084858894,0.5195351839065552,287.8336181640625,287.75,288.01666259765625,285.1998291015625,288.011962890625,297.3553161621094,287.8441467285156,1.0,0.2157081961631775,1.0,1.0,0.0,1.0,-1.111951231956482,1.1119502782821655,1.0362986131440266e-06,0.7588449716567993,0.0,0.0,0.0,23.57488822937012,25.0,131.58592224121094,-0.0,123.00779724121094,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.92901611328125,0.9146377444267272,0.1928023397922516,0.1727868914604187,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9244384765625,0.7154598832130432,0.0904803350567817,0.0862089321017265,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278869628906,0.8420537710189819,0.150218054652214,0.105263702571392,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91754150390625,0.5847152471542358,0.050000000745058,0.0480241701006889,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.92633056640625,0.7734742760658264,0.1156928166747093,0.5219924449920654,287.92840576171875,287.8500061035156,288.1099853515625,285.2218017578125,288.1053466796875,297.3641662597656,287.9388427734375,1.0,0.2165180146694183,1.0,1.0,0.0,1.0,-1.1212186813354492,1.1212177276611328,1.0505818863748573e-06,0.7657779455184937,0.0,0.0,0.0,23.342226028442383,25.0,131.62277221679688,-0.0,124.9119110107422,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.92901611328125,0.9146377444267272,0.1928023397922516,0.1727868914604187,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9244384765625,0.7154598832130432,0.0904803350567817,0.0862089321017265,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9278869628906,0.8420537710189819,0.150218054652214,0.105263702571392,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91754150390625,0.5847152471542358,0.050000000745058,0.0480241701006889,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.92633056640625,0.7734742760658264,0.1156928166747093,0.5219924449920654,287.92840576171875,287.8500061035156,288.1099853515625,285.2218017578125,288.1053466796875,297.3641662597656,287.9388427734375,1.0,0.2165180146694183,1.0,1.0,0.0,1.0,-1.1212186813354492,1.1212177276611328,1.0505818863748573e-06,0.7657779455184937,0.0,0.0,0.0,23.342226028442383,25.0,131.62277221679688,-0.0,124.9119110107422,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0238952636719,0.9269226789474488,0.1974827796220779,0.1769365966320037,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.019287109375,0.7192381024360657,0.0910171270370483,0.0866949334740638,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.022705078125,0.8472047448158264,0.1515041291713714,0.1061487048864364,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0123291015625,0.5871292948722839,0.050000000745058,0.0480113700032234,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0211486816406,0.7776275873184204,0.1162985786795616,0.5246096849441528,288.0232238769531,287.95001220703125,288.2033386230469,285.2417907714844,288.19873046875,297.3733825683594,288.0335693359375,1.0,0.2174312025308609,1.0,1.0,0.0,1.0,-1.1309707164764404,1.1309696435928345,1.0657286111381836e-06,0.7730432748794556,0.0,0.0,0.0,23.131505966186523,25.0,131.6659393310547,-0.0,127.00887298583984,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0238952636719,0.9269226789474488,0.1974827796220779,0.1769365966320037,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.019287109375,0.7192381024360657,0.0910171270370483,0.0866949334740638,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.022705078125,0.8472047448158264,0.1515041291713714,0.1061487048864364,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0123291015625,0.5871292948722839,0.050000000745058,0.0480113700032234,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0211486816406,0.7776275873184204,0.1162985786795616,0.5246096849441528,288.0232238769531,287.95001220703125,288.2033386230469,285.2417907714844,288.19873046875,297.3733825683594,288.0335693359375,1.0,0.2174312025308609,1.0,1.0,0.0,1.0,-1.1309707164764404,1.1309696435928345,1.0657286111381836e-06,0.7730432748794556,0.0,0.0,0.0,23.131505966186523,25.0,131.6659393310547,-0.0,127.00887298583984,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.07135009765625,0.9331428408622742,0.1998719722032547,0.1790586560964584,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06671142578125,0.7211026549339294,0.0912987664341926,0.0869510024785995,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.07012939453125,0.8497827053070068,0.1521537601947784,0.1065960898995399,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0597229003906,0.588302493095398,0.050000000745058,0.0480052307248115,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0685729980469,0.779710590839386,0.1166137680411338,0.5259757041931152,288.0706481933594,287.95001220703125,288.25,285.2510986328125,288.24542236328125,297.3779602050781,288.0809631347656,1.0,0.2179226726293563,1.0,1.0,0.0,1.0,-1.1359941959381104,1.1359931230545044,1.0735752766777296e-06,0.7767701148986816,0.0,0.0,0.0,23.03460121154785,25.0,131.68673706054688,-0.0,128.12318420410156,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1188049316406,0.9393245577812196,0.2022904902696609,0.1812080293893814,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1141662597656,0.7229570150375366,0.0915889143943786,0.0872153714299202,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1175842285156,0.8523641228675842,0.1528077572584152,0.1070466190576553,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1071472167969,0.5894548892974854,0.050000000745058,0.0479992516338825,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1159973144531,0.7817980647087097,0.1169368177652359,0.5273783802986145,288.1181030273437,288.04998779296875,288.2966613769531,285.2599792480469,288.2920837402344,297.38250732421875,288.1283569335937,1.0,0.2184357792139053,1.0,1.0,0.0,1.0,-1.1411083936691284,1.1411073207855225,1.0815955420184764e-06,0.780554473400116,0.0,0.0,0.0,22.942907333374023,25.0,131.70640563964844,-0.0,129.27951049804688,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2023620605469,0.9499714374542236,0.2066150456666946,0.1850529164075851,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.1976623535156,0.7262133955955505,0.0921199023723602,0.0877003595232963,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2010803222656,0.8569250106811523,0.1539695560932159,0.1078472509980201,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.19061279296875,0.5914404392242432,0.050000000745058,0.0479890666902065,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.19952392578125,0.7854878902435303,0.1175237745046615,0.5299324989318848,288.2015991210937,288.04998779296875,288.3788146972656,285.274658203125,288.374267578125,297.390380859375,288.2117919921875,1.0,0.2193881273269653,1.0,1.0,0.0,1.0,-1.1503194570541382,1.1503183841705322,1.0961266525555402e-06,0.7873526811599731,0.0,0.0,0.0,22.79288101196289,25.0,131.738037109375,-0.0,131.4135284423828,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2137756347656,0.9513918161392212,0.2072112560272216,0.185583159327507,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090759277344,0.7266581058502197,0.0921943262219429,0.0877684205770492,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.21246337890625,0.8575494289398193,0.1541290879249572,0.1079571992158889,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2019958496094,0.5917076468467712,0.050000000745058,0.0479877069592475,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2109069824219,0.7859930992126465,0.1176055818796157,0.5302889347076416,288.2129821777344,288.1499938964844,288.3900146484375,285.2765808105469,288.3854675292969,297.39141845703125,288.2231750488281,1.0,0.2195226103067398,1.0,1.0,0.0,1.0,-1.1515957117080688,1.151594638824463,1.0981486866512569e-06,0.7882927060127258,0.0,0.0,0.0,22.773435592651367,25.0,131.74205017089844,-0.0,131.71409606933594,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087463378906,0.9628734588623048,0.2122399508953094,0.1900558918714523,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30401611328125,0.7303962707519531,0.0928337797522544,0.0883538350462913,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3074035644531,0.862797200679779,0.1554692089557647,0.1088809221982956,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.5939179062843323,0.050000000745058,0.0479765571653842,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3058166503906,0.7902397513389587,0.118303470313549,0.533333420753479,288.30792236328125,288.25,288.4833374023437,285.291748046875,288.4788513183594,297.40008544921875,288.3180236816406,1.0,0.2206842899322509,1.0,1.0,0.0,1.0,-1.1624162197113037,1.1624150276184082,1.1154281764902407e-06,0.796314537525177,0.0,0.0,0.0,22.61962127685547,25.0,131.77288818359375,-0.0,134.30673217773438,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3087463378906,0.9628734588623048,0.2122399508953094,0.1900558918714523,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.30401611328125,0.7303962707519531,0.0928337797522544,0.0883538350462913,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3074035644531,0.862797200679779,0.1554692089557647,0.1088809221982956,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.296875,0.5939179062843323,0.050000000745058,0.0479765571653842,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3058166503906,0.7902397513389587,0.118303470313549,0.533333420753479,288.30792236328125,288.25,288.4833374023437,285.291748046875,288.4788513183594,297.40008544921875,288.3180236816406,1.0,0.2206842899322509,1.0,1.0,0.0,1.0,-1.1624162197113037,1.1624150276184082,1.1154281764902407e-06,0.796314537525177,0.0,0.0,0.0,22.61962127685547,25.0,131.77288818359375,-0.0,134.30673217773438,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4037475585937,0.9736235737800598,0.2173739522695541,0.1946234703063964,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.39898681640625,0.73423171043396,0.0935151875019073,0.0889764130115509,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4023742675781,0.8681410551071167,0.156829684972763,0.1098187491297721,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39178466796875,0.5961125493049622,0.050000000745058,0.0479656569659709,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4007873535156,0.7945629954338074,0.1190294176340103,0.5365064144134521,288.4028625488281,288.3500061035156,288.57666015625,285.3056945800781,288.5722351074219,297.4075622558594,288.4128723144531,1.0,0.2219154387712478,1.0,1.0,0.0,1.0,-1.1735665798187256,1.1735655069351196,1.1334618648106698e-06,0.8046383261680603,0.0,0.0,0.0,22.478145599365234,25.0,131.79962158203125,-0.0,137.0552520751953,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4037475585937,0.9736235737800598,0.2173739522695541,0.1946234703063964,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.39898681640625,0.73423171043396,0.0935151875019073,0.0889764130115509,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4023742675781,0.8681410551071167,0.156829684972763,0.1098187491297721,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39178466796875,0.5961125493049622,0.050000000745058,0.0479656569659709,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4007873535156,0.7945629954338074,0.1190294176340103,0.5365064144134521,288.4028625488281,288.3500061035156,288.57666015625,285.3056945800781,288.5722351074219,297.4075622558594,288.4128723144531,1.0,0.2219154387712478,1.0,1.0,0.0,1.0,-1.1735665798187256,1.1735655069351196,1.1334618648106698e-06,0.8046383261680603,0.0,0.0,0.0,22.478145599365234,25.0,131.79962158203125,-0.0,137.0552520751953,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4987487792969,0.9835584163665771,0.2226085662841797,0.1992814689874649,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.49395751953125,0.7382252812385559,0.0942439809441566,0.0896436497569084,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4973449707031,0.8736099004745483,0.1582120656967163,0.1107715964317321,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4866943359375,0.5983141660690308,0.050000000745058,0.0479548834264278,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957275390625,0.7989832162857056,0.1197824403643608,0.5398016571998596,288.49786376953125,288.45001220703125,288.6700134277344,285.318603515625,288.66558837890625,297.4145812988281,288.5077514648437,1.0,0.2232105880975723,1.0,1.0,0.0,1.0,-1.1850441694259644,1.1850429773330688,1.152239178736636e-06,0.8132275938987732,0.0,0.0,0.0,22.34556007385254,25.0,131.82310485839844,-0.0,139.957275390625,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4987487792969,0.9835584163665771,0.2226085662841797,0.1992814689874649,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.49395751953125,0.7382252812385559,0.0942439809441566,0.0896436497569084,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4973449707031,0.8736099004745483,0.1582120656967163,0.1107715964317321,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4866943359375,0.5983141660690308,0.050000000745058,0.0479548834264278,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4957275390625,0.7989832162857056,0.1197824403643608,0.5398016571998596,288.49786376953125,288.45001220703125,288.6700134277344,285.318603515625,288.66558837890625,297.4145812988281,288.5077514648437,1.0,0.2232105880975723,1.0,1.0,0.0,1.0,-1.1850441694259644,1.1850429773330688,1.152239178736636e-06,0.8132275938987732,0.0,0.0,0.0,22.34556007385254,25.0,131.82310485839844,-0.0,139.957275390625,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.4932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5462646484375,0.9881993532180786,0.2252631038427353,0.2016438692808151,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5414733886719,0.7402858138084412,0.0946259200572967,0.0899939611554145,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5448303222656,0.8763900399208069,0.1589120626449585,0.1112540662288665,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5341796875,0.5994167923927307,0.050000000745058,0.0479495450854301,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5432434082031,0.8012273907661438,0.1201691552996635,0.5414953231811523,288.5453491210937,288.45001220703125,288.7166748046875,285.3247375488281,288.7122802734375,297.41796875,288.5552062988281,1.0,0.223881334066391,1.0,1.0,0.0,1.0,-1.1909055709838867,1.1909043788909912,1.1618813005043194e-06,0.8175795078277588,0.0,0.0,0.0,22.28201675415039,25.0,131.8337860107422,-0.0,141.46633911132812,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5937805175781,0.9926154017448424,0.2279419004917144,0.2040281742811203,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5889892578125,0.7423895001411438,0.0950197950005531,0.0903554707765579,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5923156738281,0.8791977167129517,0.1596183180809021,0.1117408275604248,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5816345214844,0.6005187630653381,0.050000000745058,0.047944251447916,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907287597656,0.8034909963607788,0.1205626875162124,0.5432197451591492,288.59283447265625,288.54998779296875,288.7633361816406,285.3306884765625,288.75897216796875,297.4212951660156,288.6026611328125,1.0,0.2245670706033706,1.0,1.0,0.0,1.0,-1.1968488693237305,1.1968477964401243,1.1716693961716371e-06,0.821934700012207,0.0,0.0,0.0,22.21996307373047,25.0,131.84381103515625,-0.0,143.0143280029297,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888122558594,0.9954652190208436,0.2335080206394195,0.2063309848308563,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6840209960937,0.7443876266479492,0.0958408117294311,0.0911218300461769,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6873474121094,0.8818819522857666,0.1610476523637771,0.1127346828579902,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766357421875,0.600540041923523,0.050000000745058,0.0479440949857234,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6857604980469,0.8053283095359802,0.1213681697845459,0.5468053817749023,288.6878662109375,288.6499938964844,288.8566589355469,285.3421325683594,288.85235595703125,297.42822265625,288.69757080078125,1.0,0.2259024232625961,1.0,1.0,0.0,1.0,-1.205914855003357,1.2059136629104614,1.1865786291309632e-06,0.8284096717834473,0.0,0.0,0.0,22.323787689208984,25.0,131.7929229736328,-0.0,145.8221893310547,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888122558594,0.9954652190208436,0.2335080206394195,0.2063309848308563,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6840209960937,0.7443876266479492,0.0958408117294311,0.0911218300461769,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6873474121094,0.8818819522857666,0.1610476523637771,0.1127346828579902,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766357421875,0.600540041923523,0.050000000745058,0.0479440949857234,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6857604980469,0.8053283095359802,0.1213681697845459,0.5468053817749023,288.6878662109375,288.6499938964844,288.8566589355469,285.3421325683594,288.85235595703125,297.42822265625,288.69757080078125,1.0,0.2259024232625961,1.0,1.0,0.0,1.0,-1.205914855003357,1.2059136629104614,1.1865786291309632e-06,0.8284096717834473,0.0,0.0,0.0,22.323787689208984,25.0,131.7929229736328,-0.0,145.8221893310547,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831726074219,0.9888641238212584,0.2402056157588958,0.2039399296045303,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7785339355469,0.7432084083557129,0.0967048704624176,0.0919425264000892,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78179931640625,0.8803813457489014,0.1624997705221176,0.1137540861964225,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.5974825620651245,0.050000000745058,0.0479587651789188,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7802429199219,0.8033868670463562,0.1222169175744056,0.5506159067153931,288.78228759765625,288.75,288.95001220703125,285.3531494140625,288.9456787109375,297.44195556640625,288.7918701171875,1.0,0.2270003110170364,1.0,1.0,0.0,1.0,-1.2096103429794312,1.2096091508865356,1.1925601484108483e-06,0.8308736681938171,0.0,0.0,0.0,22.73640251159668,25.0,131.33424377441406,-0.0,147.76263427734375,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831726074219,0.9888641238212584,0.2402056157588958,0.2039399296045303,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7785339355469,0.7432084083557129,0.0967048704624176,0.0919425264000892,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.78179931640625,0.8803813457489014,0.1624997705221176,0.1137540861964225,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7711181640625,0.5974825620651245,0.050000000745058,0.0479587651789188,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7802429199219,0.8033868670463562,0.1222169175744056,0.5506159067153931,288.78228759765625,288.75,288.95001220703125,285.3531494140625,288.9456787109375,297.44195556640625,288.7918701171875,1.0,0.2270003110170364,1.0,1.0,0.0,1.0,-1.2096103429794312,1.2096091508865356,1.1925601484108483e-06,0.8308736681938171,0.0,0.0,0.0,22.73640251159668,25.0,131.33424377441406,-0.0,147.76263427734375,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.87744140625,0.9888105988502502,0.2474173307418823,0.2038181573152542,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8728942871094,0.7454731464385986,0.0976226553320884,0.0927970632910728,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8761291503906,0.8832151293754578,0.1639887690544128,0.1147859990596771,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8653869628906,0.5975693464279175,0.050000000745058,0.0479583032429218,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8745422363281,0.8055094480514526,0.1231368780136108,0.5546598434448242,288.8765869140625,288.8500061035156,289.0433349609375,285.3639831542969,289.0390625,297.4589233398437,288.8861389160156,1.0,0.2280697524547577,1.0,1.0,0.0,1.0,-1.2169325351715088,1.2169313430786133,1.2046845085933455e-06,0.8360390663146973,0.0,0.0,0.0,22.8114013671875,25.0,131.21392822265625,-0.0,150.0020751953125,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
