time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123120,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.87744140625,0.9888105988502502,0.2474173307418823,0.2038181573152542,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8728942871094,0.7454731464385986,0.0976226553320884,0.0927970632910728,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8761291503906,0.8832151293754578,0.1639887690544128,0.1147859990596771,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8653869628906,0.5975693464279175,0.050000000745058,0.0479583032429218,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8745422363281,0.8055094480514526,0.1231368780136108,0.5546598434448242,288.8765869140625,288.8500061035156,289.0433349609375,285.3639831542969,289.0390625,297.4589233398437,288.8861389160156,1.0,0.2280697524547577,1.0,1.0,0.0,1.0,-1.2169325351715088,1.2169313430786133,1.2046845085933455e-06,0.8360390663146973,0.0,0.0,0.0,22.8114013671875,25.0,131.21392822265625,-0.0,150.0020751953125,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9717712402344,0.9886980652809144,0.254841536283493,0.2035355120897293,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.96728515625,0.74800044298172,0.0985931977629661,0.0937012210488319,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704895019531,0.8862812519073486,0.1655153781175613,0.1158438026905059,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.959716796875,0.5977810025215149,0.050000000745058,0.0479572378098964,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.96893310546875,0.8078876733779907,0.1241138651967048,0.5589754581451416,288.970947265625,288.95001220703125,289.1366577148437,285.3748474121094,289.1324157714844,297.475341796875,288.9804382324219,1.0,0.2291058599948883,1.0,1.0,0.0,1.0,-1.224126935005188,1.224125623703003,1.2168432022008346e-06,0.8413339853286743,0.0,0.0,0.0,22.873754501342773,28.0,131.1715087890625,-0.0,152.24449157714844,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.57720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9717712402344,0.9886980652809144,0.254841536283493,0.2035355120897293,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.96728515625,0.74800044298172,0.0985931977629661,0.0937012210488319,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9704895019531,0.8862812519073486,0.1655153781175613,0.1158438026905059,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.959716796875,0.5977810025215149,0.050000000745058,0.0479572378098964,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.96893310546875,0.8078876733779907,0.1241138651967048,0.5589754581451416,288.970947265625,288.95001220703125,289.1366577148437,285.3748474121094,289.1324157714844,297.475341796875,288.9804382324219,1.0,0.2291058599948883,1.0,1.0,0.0,1.0,-1.224126935005188,1.224125623703003,1.2168432022008346e-06,0.8413339853286743,0.0,0.0,0.0,22.873754501342773,28.0,131.1715087890625,-0.0,152.24449157714844,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0189208984375,0.9891229271888732,0.2585947513580322,0.2046099454164505,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.01446533203125,0.7483323216438293,0.0990999564528465,0.094177171587944,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8865838050842285,0.1662943214178085,0.1163862869143486,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0068359375,0.5969754457473755,0.050000000745058,0.0479611232876777,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0160827636719,0.8079888224601746,0.1246222034096717,0.5612431764602661,289.0180969238281,288.92333984375,289.1833190917969,285.3803405761719,289.1790771484375,297.4833679199219,289.027587890625,1.0,0.2301169633865356,1.0,1.0,0.0,1.0,-1.2293635606765747,1.2293623685836792,1.2257795560799425e-06,0.8452346920967102,0.0,0.0,0.0,23.03825569152832,28.0,131.1890869140625,-0.0,154.14073181152344,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.5967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.06622314453125,0.9899049997329712,0.2622409462928772,0.2066509574651718,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0617370605469,0.7479146718978882,0.0996210277080535,0.0946706756949424,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0649108886719,0.8859039545059204,0.1670833528041839,0.1169388443231582,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0540771484375,0.5954418182373047,0.050000000745058,0.0479685999453067,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0633544921875,0.8072242736816406,0.1251401603221893,0.5635809302330017,289.0653686523437,288.9844055175781,289.2300109863281,285.3859558105469,289.22576904296875,297.490234375,289.0748291015625,1.0,0.2314136326313018,1.0,1.0,0.0,1.0,-1.2358829975128174,1.235881805419922,1.237040805790457e-06,0.8501895070075989,0.0,0.0,0.0,23.31196022033692,31.0,131.3118133544922,-0.0,156.66641235351562,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1573181152344,0.9920401573181152,0.2688628733158111,0.2127164155244827,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.15283203125,0.7454702258110046,0.1006601527333259,0.0956636071205139,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1559753417969,0.8824285268783569,0.1686242967844009,0.1180246546864509,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1450500488281,0.5908544063568115,0.050000000745058,0.0479914732277393,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1544189453125,0.8037657141685486,0.1261467635631561,0.5681885480880737,289.15643310546875,288.9109191894531,289.3196105957031,285.39703369140625,289.3154296875,297.4993896484375,289.16583251953125,1.0,0.2346262037754058,1.0,1.0,0.0,1.0,-1.2512147426605225,1.2512134313583374,1.2637292456929572e-06,0.8617611527442932,0.0,0.0,0.0,24.09023666381836,31.0,131.64715576171875,-0.0,162.9876251220703,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1611328125,0.9921413660049438,0.2691272497177124,0.2130250334739685,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1566467285156,0.7453261613845825,0.1007045432925224,0.0957062542438507,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1597900390625,0.8822275400161743,0.1686892211437225,0.1180705726146698,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1488647460937,0.5906197428703308,0.050000000745058,0.0479926653206348,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.158203125,0.803568959236145,0.1261887848377227,0.5683825612068176,289.1602478027344,289.00439453125,289.3233337402344,285.39752197265625,289.31915283203125,297.4996337890625,289.1696472167969,1.0,0.234778955578804,1.0,1.0,0.0,1.0,-1.251925706863403,1.2519243955612185,1.2649697964661757e-06,0.8622897267341614,0.0,0.0,0.0,24.129558563232425,34.0,131.6625518798828,-0.0,163.2910614013672,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2564697265625,0.9947887659072876,0.2754313945770263,0.2220276147127151,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2519226074219,0.740766704082489,0.1018431186676025,0.0968059450387954,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550354003906,0.8759152293205261,0.1703298389911651,0.1192358434200286,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2440185546875,0.5837111473083496,0.050000000745058,0.0480286963284015,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25347900390625,0.7974210381507874,0.127235934138298,0.5732579231262207,289.2554931640625,289.0206604003906,289.4166564941406,285.4097900390625,289.4125671386719,297.5030517578125,289.2648010253906,1.0,0.2390467524528503,1.0,1.0,0.0,1.0,-1.2713439464569092,1.271342635154724,1.2989701190235792e-06,0.8764840960502625,0.0,0.0,0.0,25.2899112701416,37.0,132.0552978515625,-0.0,171.88636779785156,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.61358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2564697265625,0.9947887659072876,0.2754313945770263,0.2220276147127151,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2519226074219,0.740766704082489,0.1018431186676025,0.0968059450387954,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2550354003906,0.8759152293205261,0.1703298389911651,0.1192358434200286,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2440185546875,0.5837111473083496,0.050000000745058,0.0480286963284015,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.25347900390625,0.7974210381507874,0.127235934138298,0.5732579231262207,289.2554931640625,289.0206604003906,289.4166564941406,285.4097900390625,289.4125671386719,297.5030517578125,289.2648010253906,1.0,0.2390467524528503,1.0,1.0,0.0,1.0,-1.2713439464569092,1.271342635154724,1.2989701190235792e-06,0.8764840960502625,0.0,0.0,0.0,25.2899112701416,37.0,132.0552978515625,-0.0,171.88636779785156,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3521728515625,0.99723881483078,0.2811965048313141,0.2329832315444946,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3475341796875,0.7347533702850342,0.1030367091298103,0.097969152033329,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.867641031742096,0.1720031350851059,0.1204326972365379,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33953857421875,0.5751166939735413,0.050000000745058,0.0480763651430606,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3490295410156,0.7893301248550415,0.1282688677310943,0.5781350135803223,289.3511047363281,289.033203125,289.510009765625,285.4230041503906,289.5059814453125,297.5013122558594,289.3602905273437,1.0,0.2440494447946548,1.0,1.0,0.0,1.0,-1.2932369709014893,1.2932356595993042,1.337789285571489e-06,0.8921995759010315,0.0,0.0,0.0,26.776100158691406,25.0,132.41110229492188,-0.0,182.2577972412109,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3521728515625,0.99723881483078,0.2811965048313141,0.2329832315444946,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3475341796875,0.7347533702850342,0.1030367091298103,0.097969152033329,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.867641031742096,0.1720031350851059,0.1204326972365379,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.33953857421875,0.5751166939735413,0.050000000745058,0.0480763651430606,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3490295410156,0.7893301248550415,0.1282688677310943,0.5781350135803223,289.3511047363281,289.033203125,289.510009765625,285.4230041503906,289.5059814453125,297.5013122558594,289.3602905273437,1.0,0.2440494447946548,1.0,1.0,0.0,1.0,-1.2932369709014893,1.2932356595993042,1.337789285571489e-06,0.8921995759010315,0.0,0.0,0.0,26.776100158691406,25.0,132.41110229492188,-0.0,182.2577972412109,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.44757080078125,0.9964017271995544,0.28785040974617,0.2288023829460144,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.443115234375,0.7407680749893188,0.1042763143777847,0.0991106778383255,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4461364746094,0.8747573494911194,0.1736993044614792,0.1215975880622863,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4350891113281,0.5784227252006531,0.050000000745058,0.0480575412511825,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,289.444580078125,0.7954151630401611,0.1292880773544311,0.5826113820075989,289.44659423828125,289.0419921875,289.60333251953125,285.4374084472656,289.59930419921875,297.5027770996094,289.4555358886719,1.0,0.2433033883571624,1.0,1.0,0.0,1.0,-1.2963510751724243,1.2963497638702393,1.3430232002065168e-06,0.8940014243125916,0.0,0.0,0.0,26.332414627075195,28.0,131.99734497070312,-0.0,182.312255859375,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.44757080078125,0.9964017271995544,0.28785040974617,0.2288023829460144,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.443115234375,0.7407680749893188,0.1042763143777847,0.0991106778383255,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4461364746094,0.8747573494911194,0.1736993044614792,0.1215975880622863,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4350891113281,0.5784227252006531,0.050000000745058,0.0480575412511825,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,289.444580078125,0.7954151630401611,0.1292880773544311,0.5826113820075989,289.44659423828125,289.0419921875,289.60333251953125,285.4374084472656,289.59930419921875,297.5027770996094,289.4555358886719,1.0,0.2433033883571624,1.0,1.0,0.0,1.0,-1.2963510751724243,1.2963497638702393,1.3430232002065168e-06,0.8940014243125916,0.0,0.0,0.0,26.332414627075195,28.0,131.99734497070312,-0.0,182.312255859375,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4945068359375,0.9960233569145204,0.2920776009559631,0.2270861566066742,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4901428222656,0.7435616850852966,0.1049304604530334,0.0997090116143226,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4931030273437,0.8779866695404053,0.1745721101760864,0.1221938505768776,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4821472167969,0.5797701478004456,0.050000000745058,0.0480500273406505,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4915771484375,0.7981451153755188,0.1298335939645767,0.5849460959434509,289.4935607910156,289.0,289.6499938964844,285.4451599121094,289.64599609375,297.5105285644531,289.50250244140625,1.0,0.2435981333255767,1.0,1.0,0.0,1.0,-1.2985118627548218,1.2985105514526367,1.3466697055264376e-06,0.8952599763870239,0.0,0.0,0.0,26.16461944580078,28.0,131.509521484375,-0.0,182.6614990234375,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5415954589844,0.9959654808044434,0.2963836789131164,0.2268313318490982,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.53729248046875,0.7452444434165955,0.105606809258461,0.1003371700644493,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5402526855469,0.8797481060028076,0.1754609942436218,0.1228076368570327,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5292358398437,0.5799697041511536,0.050000000745058,0.0480489023029804,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5386962890625,0.7995614409446716,0.1304092705249786,0.5874560475349426,289.5406799316406,289.04705810546875,289.6966552734375,285.4532775878906,289.6926574707031,297.51910400390625,289.54962158203125,1.0,0.2442255616188049,1.0,1.0,0.0,1.0,-1.3027070760726929,1.3027057647705078,1.3541782664105997e-06,0.8982100486755371,0.0,0.0,0.0,26.189159393310547,31.0,131.36790466308594,-0.0,184.116928100586,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6360778808594,0.9964081645011902,0.3049017190933227,0.228831872344017,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6318359375,0.7466961145401001,0.1070181205868721,0.1016620770096778,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6347351074219,0.8807322978973389,0.1772812157869339,0.1240740194916725,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6236572265625,0.578399121761322,0.050000000745058,0.0480575785040855,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6332092285156,0.800159215927124,0.1316249817609787,0.592858076095581,289.6351623535156,289.04840087890625,289.7900085449219,285.4708251953125,289.7860412597656,297.5346374511719,289.6440734863281,1.0,0.246408998966217,1.0,1.0,0.0,1.0,-1.314711332321167,1.3147099018096924,1.3762885373580502e-06,0.9072299599647522,0.0,0.0,0.0,26.572284698486328,34.0,131.38978576660156,-0.0,189.0268402099609,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6360778808594,0.9964081645011902,0.3049017190933227,0.228831872344017,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6318359375,0.7466961145401001,0.1070181205868721,0.1016620770096778,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6347351074219,0.8807322978973389,0.1772812157869339,0.1240740194916725,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6236572265625,0.578399121761322,0.050000000745058,0.0480575785040855,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6332092285156,0.800159215927124,0.1316249817609787,0.592858076095581,289.6351623535156,289.04840087890625,289.7900085449219,285.4708251953125,289.7860412597656,297.5346374511719,289.6440734863281,1.0,0.246408998966217,1.0,1.0,0.0,1.0,-1.314711332321167,1.3147099018096924,1.3762885373580502e-06,0.9072299599647522,0.0,0.0,0.0,26.572284698486328,34.0,131.38978576660156,-0.0,189.0268402099609,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73095703125,0.990578293800354,0.3150629103183746,0.2084766179323196,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7269287109375,0.7672047019004822,0.1085356548428535,0.10298702865839,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7299194335937,0.90531986951828,0.1791859865188598,0.1253250837326049,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7263488769531,0.7565692067146301,0.1057969331741333,0.0987255498766899,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72833251953125,0.8212065696716309,0.1329210698604583,0.5981903076171875,289.73046875,288.8753356933594,289.8833312988281,285.4903259277344,289.8794860839844,297.5577087402344,289.73956298828125,1.0,0.2506406605243683,1.0,1.0,0.0,1.0,-1.3605811595916748,1.3605797290802002,1.4628371900471393e-06,0.9415491223335266,0.0,0.0,0.0,25.11004638671875,37.0,132.8070831298828,-0.0,201.7606506347656,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.73095703125,0.990578293800354,0.3150629103183746,0.2084766179323196,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7269287109375,0.7672047019004822,0.1085356548428535,0.10298702865839,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7299194335937,0.90531986951828,0.1791859865188598,0.1253250837326049,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7263488769531,0.7565692067146301,0.1057969331741333,0.0987255498766899,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72833251953125,0.8212065696716309,0.1329210698604583,0.5981903076171875,289.73046875,288.8753356933594,289.8833312988281,285.4903259277344,289.8794860839844,297.5577087402344,289.73956298828125,1.0,0.2506406605243683,1.0,1.0,0.0,1.0,-1.3605811595916748,1.3605797290802002,1.4628371900471393e-06,0.9415491223335266,0.0,0.0,0.0,25.11004638671875,37.0,132.8070831298828,-0.0,201.7606506347656,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.828125,0.9942033886909484,0.3253316581249237,0.2198520600795745,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8241271972656,0.7610080242156982,0.1100976690649986,0.1045002415776252,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.82696533203125,0.8965818881988525,0.1811134964227676,0.126700296998024,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8236694335937,0.7454363703727722,0.1020314469933509,0.098021887242794,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.825439453125,0.8136877417564392,0.1341903209686279,0.6041629910469055,289.8275146484375,288.7059936523437,289.9766540527344,285.5120544433594,289.972900390625,297.63134765625,289.83612060546875,1.0,0.2557615041732788,1.0,1.0,0.0,1.0,-1.3840316534042358,1.3840301036834717,1.5085860241015323e-06,0.9592714905738832,0.0,0.0,0.0,26.572229385375977,40.0,133.17127990722656,-0.0,213.76266479492188,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.828125,0.9942033886909484,0.3253316581249237,0.2198520600795745,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8241271972656,0.7610080242156982,0.1100976690649986,0.1045002415776252,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.82696533203125,0.8965818881988525,0.1811134964227676,0.126700296998024,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8236694335937,0.7454363703727722,0.1020314469933509,0.098021887242794,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.825439453125,0.8136877417564392,0.1341903209686279,0.6041629910469055,289.8275146484375,288.7059936523437,289.9766540527344,285.5120544433594,289.972900390625,297.63134765625,289.83612060546875,1.0,0.2557615041732788,1.0,1.0,0.0,1.0,-1.3840316534042358,1.3840301036834717,1.5085860241015323e-06,0.9592714905738832,0.0,0.0,0.0,26.572229385375977,40.0,133.17127990722656,-0.0,213.76266479492188,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9241943359375,0.9973351955413818,0.3331181406974792,0.2335028648376464,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9201354980469,0.752973735332489,0.1117221191525459,0.1060802266001701,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92291259765625,0.885429322719574,0.183073341846466,0.1281053572893142,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9193725585937,0.7292577624320984,0.1000175327062606,0.0957875996828079,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.92138671875,0.8034069538116455,0.1353616565465927,0.6098227500915527,289.9234619140625,288.5404052734375,290.07000732421875,285.5362854003906,290.0662841796875,297.6630249023437,289.93194580078125,1.0,0.2614226043224334,1.0,1.0,0.0,1.0,-1.408111572265625,1.4081100225448608,1.5563742863378138e-06,0.9772948026657104,0.0,0.0,0.0,28.41723823547364,43.0,133.00030517578125,-0.0,227.3040008544922,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9241943359375,0.9973351955413818,0.3331181406974792,0.2335028648376464,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9201354980469,0.752973735332489,0.1117221191525459,0.1060802266001701,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.92291259765625,0.885429322719574,0.183073341846466,0.1281053572893142,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9193725585937,0.7292577624320984,0.1000175327062606,0.0957875996828079,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.92138671875,0.8034069538116455,0.1353616565465927,0.6098227500915527,289.9234619140625,288.5404052734375,290.07000732421875,285.5362854003906,290.0662841796875,297.6630249023437,289.93194580078125,1.0,0.2614226043224334,1.0,1.0,0.0,1.0,-1.408111572265625,1.4081100225448608,1.5563742863378138e-06,0.9772948026657104,0.0,0.0,0.0,28.41723823547364,43.0,133.00030517578125,-0.0,227.3040008544922,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.97222900390625,0.9984369277954102,0.3366293311119079,0.2404259145259857,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9681091308594,0.7488839030265808,0.1125575304031372,0.106895662844181,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97088623046875,0.879688024520874,0.1840636879205703,0.1288179159164428,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9672546386719,0.7223105430603027,0.0994936898350715,0.0951868221163749,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9693603515625,0.797851026058197,0.1359131783246994,0.6124946475028992,289.971435546875,288.49932861328125,290.1166687011719,285.5494079589844,290.1130065917969,297.6675720214844,289.9798278808594,1.0,0.264426052570343,1.0,1.0,0.0,1.0,-1.4207417964935305,1.420740246772766,1.5817674920981515e-06,0.9866768717765808,0.0,0.0,0.0,29.43441390991211,43.0,132.96054077148438,-0.0,234.6982421875,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0202331542969,0.9990000128746032,0.3400135338306427,0.247353196144104,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.01611328125,0.7447766661643982,0.1134083047509193,0.1077279597520828,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0188293457031,0.8738887310028076,0.1850609630346298,0.1295369565486908,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0151672363281,0.7157306671142578,0.0991914570331573,0.0948326289653778,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0173034667969,0.7921696901321411,0.136454090476036,0.6151085495948792,290.0194091796875,288.3785400390625,290.163330078125,285.5632629394531,290.1596984863281,297.6675109863281,290.0277404785156,1.0,0.2675246596336365,1.0,1.0,0.0,1.0,-1.4336317777633667,1.433630108833313,1.60792012593447e-06,0.9962072968482972,0.0,0.0,0.0,30.515270233154297,46.0,132.9348602294922,-0.0,242.47409057617188,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.11627197265625,0.9990000128746032,0.3465918898582458,0.2610630691051483,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1120910644531,0.7366535067558289,0.1151560172438621,0.1094425916671752,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.11474609375,0.8623647093772888,0.1870782524347305,0.1309951096773147,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11102294921875,0.7028242945671082,0.0990321263670921,0.0946233049035072,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1132202148437,0.7807353138923645,0.1375319212675094,0.6203065514564514,290.1153564453125,288.22039794921875,290.25665283203125,285.59326171875,290.2530822753906,297.6599426269531,290.12353515625,1.0,0.2739447355270386,1.0,1.0,0.0,1.0,-1.4598852396011353,1.4598835706710815,1.6619629832348437e-06,1.015518307685852,0.0,0.0,0.0,32.856971740722656,49.0,132.8947296142578,-0.0,259.06024169921875,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.11627197265625,0.9990000128746032,0.3465918898582458,0.2610630691051483,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1120910644531,0.7366535067558289,0.1151560172438621,0.1094425916671752,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.11474609375,0.8623647093772888,0.1870782524347305,0.1309951096773147,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11102294921875,0.7028242945671082,0.0990321263670921,0.0946233049035072,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1132202148437,0.7807353138923645,0.1375319212675094,0.6203065514564514,290.1153564453125,288.22039794921875,290.25665283203125,285.59326171875,290.2530822753906,297.6599426269531,290.12353515625,1.0,0.2739447355270386,1.0,1.0,0.0,1.0,-1.4598852396011353,1.4598835706710815,1.6619629832348437e-06,1.015518307685852,0.0,0.0,0.0,32.856971740722656,49.0,132.8947296142578,-0.0,259.06024169921875,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21221923828125,0.9990000128746032,0.3530644178390503,0.2745977938175201,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2080383300781,0.7289314270019531,0.116967998445034,0.1112243831157684,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21063232421875,0.8514285683631897,0.189130961894989,0.1324821561574936,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068786621094,0.6909385919570923,0.0992521494626998,0.0948382914066314,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2091064453125,0.7697575092315674,0.1386294066905975,0.6255963444709778,290.21124267578125,288.0660095214844,290.3500061035156,285.6266174316406,290.34649658203125,297.64849853515625,290.2192687988281,1.0,0.2805860638618469,1.0,1.0,0.0,1.0,-1.4866642951965332,1.48666250705719,1.7182314877572935e-06,1.0351529121398926,0.0,0.0,0.0,35.396915435791016,52.0,132.85177612304688,-0.0,276.9326171875,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.71746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21221923828125,0.9990000128746032,0.3530644178390503,0.2745977938175201,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2080383300781,0.7289314270019531,0.116967998445034,0.1112243831157684,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21063232421875,0.8514285683631897,0.189130961894989,0.1324821561574936,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2068786621094,0.6909385919570923,0.0992521494626998,0.0948382914066314,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2091064453125,0.7697575092315674,0.1386294066905975,0.6255963444709778,290.21124267578125,288.0660095214844,290.3500061035156,285.6266174316406,290.34649658203125,297.64849853515625,290.2192687988281,1.0,0.2805860638618469,1.0,1.0,0.0,1.0,-1.4866642951965332,1.48666250705719,1.7182314877572935e-06,1.0351529121398926,0.0,0.0,0.0,35.396915435791016,52.0,132.85177612304688,-0.0,276.9326171875,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3081359863281,0.9990000128746032,0.3598635792732239,0.2875315845012665,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3039245605469,0.7226918935775757,0.119205355644226,0.1132737919688224,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.30645751953125,0.8423401117324829,0.1915729343891143,0.134144127368927,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3027038574219,0.681400716304779,0.1000597551465034,0.0955044701695442,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.304931640625,0.7606310844421387,0.1401219815015792,0.6320025324821472,290.3070983886719,287.91534423828125,290.4433288574219,285.6615295410156,290.4398803710937,297.639892578125,290.3149719238281,1.0,0.2874190807342529,1.0,1.0,0.0,1.0,-1.5151337385177612,1.515131950378418,1.7793679489841452e-06,1.0560046434402466,0.0,0.0,0.0,37.9871940612793,55.0,132.82774353027344,-0.0,296.3051452636719,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3081359863281,0.9990000128746032,0.3598635792732239,0.2875315845012665,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3039245605469,0.7226918935775757,0.119205355644226,0.1132737919688224,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.30645751953125,0.8423401117324829,0.1915729343891143,0.134144127368927,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3027038574219,0.681400716304779,0.1000597551465034,0.0955044701695442,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.304931640625,0.7606310844421387,0.1401219815015792,0.6320025324821472,290.3070983886719,287.91534423828125,290.4433288574219,285.6615295410156,290.4398803710937,297.639892578125,290.3149719238281,1.0,0.2874190807342529,1.0,1.0,0.0,1.0,-1.5151337385177612,1.515131950378418,1.7793679489841452e-06,1.0560046434402466,0.0,0.0,0.0,37.9871940612793,55.0,132.82774353027344,-0.0,296.3051452636719,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4040832519531,0.9990000128746032,0.3673534393310547,0.2989452183246612,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39996337890625,0.719115138053894,0.1220767199993133,0.1159259676933288,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4023742675781,0.836098313331604,0.1945840120315551,0.1362102478742599,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3986511230469,0.6754471659660339,0.1015870720148086,0.0968687683343887,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40087890625,0.7545636296272278,0.1422346532344818,0.6411888599395752,290.40301513671875,287.7684020996094,290.5366516113281,285.6960754394531,290.5332946777344,297.63873291015625,290.4107666015625,1.0,0.2945043444633484,1.0,1.0,0.0,1.0,-1.547162652015686,1.5471607446670532,1.8497953533369584e-06,1.079454779624939,0.0,0.0,0.0,40.47260284423828,43.0,132.90496826171875,-0.0,317.775146484375,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4040832519531,0.9990000128746032,0.3673534393310547,0.2989452183246612,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.39996337890625,0.719115138053894,0.1220767199993133,0.1159259676933288,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4023742675781,0.836098313331604,0.1945840120315551,0.1362102478742599,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3986511230469,0.6754471659660339,0.1015870720148086,0.0968687683343887,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.40087890625,0.7545636296272278,0.1422346532344818,0.6411888599395752,290.40301513671875,287.7684020996094,290.5366516113281,285.6960754394531,290.5332946777344,297.63873291015625,290.4107666015625,1.0,0.2945043444633484,1.0,1.0,0.0,1.0,-1.547162652015686,1.5471607446670532,1.8497953533369584e-06,1.079454779624939,0.0,0.0,0.0,40.47260284423828,43.0,132.90496826171875,-0.0,317.775146484375,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.7232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4522399902344,0.9990000128746032,0.3715345859527588,0.2991125285625458,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4481811523437,0.7218582034111023,0.1236937642097473,0.1174016147851944,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4505615234375,0.8381078839302063,0.1962434202432632,0.1373346149921417,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4468688964844,0.6774130463600159,0.1025512441992759,0.097722053527832,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490661621094,0.7564436197280884,0.143470212817192,0.6464760899543762,290.451171875,287.73199462890625,290.5833435058594,285.7132263183594,290.5799865722656,297.64141845703125,290.4588317871094,1.0,0.2957541942596435,1.0,1.0,0.0,1.0,-1.557865023612976,1.5578632354736328,1.873780433925276e-06,1.0873507261276243,0.0,0.0,0.0,40.67419052124024,43.0,132.92059326171875,-0.0,323.4610595703125,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.73614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999694824219,0.9990000128746032,0.3764265775680542,0.2952384650707245,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4960327148437,0.727742612361908,0.1254180669784546,0.1189533695578575,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4983825683594,0.843816339969635,0.1979923099279403,0.1385024636983871,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4947509765625,0.6828715205192566,0.1036304756999015,0.0986604988574981,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4969177246094,0.7618647813796997,0.1448206901550293,0.6521376967430115,290.4989624023437,287.6252136230469,290.6300048828125,285.73028564453125,290.6266784667969,297.6498107910156,290.5065002441406,1.0,0.2957843840122223,1.0,1.0,0.0,1.0,-1.564405918121338,1.564404010772705,1.8884926475948305e-06,1.0921324491500854,0.0,0.0,0.0,40.09687042236328,46.0,132.62637329101562,-0.0,325.1048278808594,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
