time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125220,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5948486328125,0.9990000128746032,0.3875082433223724,0.2923463881015777,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59112548828125,0.7363978624343872,0.1291780024766922,0.1223894655704498,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.59332275390625,0.8514325618743896,0.2017501592636108,0.1410471647977829,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5898132324219,0.690742552280426,0.1061162278056144,0.1008877903223037,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7694388031959534,0.1478770077228546,0.6652109026908875,290.5939025878906,287.4857482910156,290.72332763671875,285.7641296386719,290.7200622558594,297.6788635253906,290.6014099121094,1.0,0.2987743616104126,1.0,1.0,0.0,1.0,-1.586472988128662,1.5864710807800293,1.938581590366084e-06,1.108176350593567,0.0,0.0,0.0,39.94888687133789,49.0,132.20111083984375,-0.0,335.5895690917969,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5948486328125,0.9990000128746032,0.3875082433223724,0.2923463881015777,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.59112548828125,0.7363978624343872,0.1291780024766922,0.1223894655704498,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.59332275390625,0.8514325618743896,0.2017501592636108,0.1410471647977829,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5898132324219,0.690742552280426,0.1061162278056144,0.1008877903223037,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5919189453125,0.7694388031959534,0.1478770077228546,0.6652109026908875,290.5939025878906,287.4857482910156,290.72332763671875,285.7641296386719,290.7200622558594,297.6788635253906,290.6014099121094,1.0,0.2987743616104126,1.0,1.0,0.0,1.0,-1.586472988128662,1.5864710807800293,1.938581590366084e-06,1.108176350593567,0.0,0.0,0.0,39.94888687133789,49.0,132.20111083984375,-0.0,335.5895690917969,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6900939941406,0.9990000128746032,0.3991257846355438,0.2918570339679718,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.68658447265625,0.7438702583312988,0.1333035677671432,0.1262009590864181,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6886901855469,0.8573150634765625,0.2058086991310119,0.1438224911689758,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6852722167969,0.6974828839302063,0.1089803650975227,0.1035053059458732,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6872863769531,0.7757036089897156,0.1513300091028213,0.6802480816841125,290.6892395019531,287.3500061035156,290.8166809082031,285.797607421875,290.8134460449219,297.7108154296875,290.6966247558594,1.0,0.3030202686786651,1.0,1.0,0.0,1.0,-1.614984154701233,1.6149821281433103,2.004651378229028e-06,1.129016399383545,0.0,0.0,0.0,40.334693908691406,52.0,132.27618408203125,-0.0,351.0970764160156,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6900939941406,0.9990000128746032,0.3991257846355438,0.2918570339679718,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.68658447265625,0.7438702583312988,0.1333035677671432,0.1262009590864181,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6886901855469,0.8573150634765625,0.2058086991310119,0.1438224911689758,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6852722167969,0.6974828839302063,0.1089803650975227,0.1035053059458732,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6872863769531,0.7757036089897156,0.1513300091028213,0.6802480816841125,290.6892395019531,287.3500061035156,290.8166809082031,285.797607421875,290.8134460449219,297.7108154296875,290.6966247558594,1.0,0.3030202686786651,1.0,1.0,0.0,1.0,-1.614984154701233,1.6149821281433103,2.004651378229028e-06,1.129016399383545,0.0,0.0,0.0,40.334693908691406,52.0,132.27618408203125,-0.0,351.0970764160156,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7856140136719,0.9990000128746032,0.4110263586044311,0.2930558025836944,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7822570800781,0.7505651712417603,0.1377593129873275,0.1303425431251526,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7842712402344,0.8619493246078491,0.2101357132196426,0.1467977911233902,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.78094482421875,0.7034465670585632,0.1121790334582328,0.106459192931652,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7829284667969,0.7810074090957642,0.155107170343399,0.6968619227409363,290.7848205566406,287.2179870605469,290.9100036621094,285.8307189941406,290.9068298339844,297.7420654296875,290.7920837402344,1.0,0.3083468079566955,1.0,1.0,0.0,1.0,-1.648455262184143,1.6484532356262207,2.084023890347453e-06,1.1534972190856934,0.0,0.0,0.0,41.107948303222656,55.0,132.47735595703125,-0.0,370.8243713378906,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7856140136719,0.9990000128746032,0.4110263586044311,0.2930558025836944,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7822570800781,0.7505651712417603,0.1377593129873275,0.1303425431251526,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7842712402344,0.8619493246078491,0.2101357132196426,0.1467977911233902,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.78094482421875,0.7034465670585632,0.1121790334582328,0.106459192931652,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7829284667969,0.7810074090957642,0.155107170343399,0.6968619227409363,290.7848205566406,287.2179870605469,290.9100036621094,285.8307189941406,290.9068298339844,297.7420654296875,290.7920837402344,1.0,0.3083468079566955,1.0,1.0,0.0,1.0,-1.648455262184143,1.6484532356262207,2.084023890347453e-06,1.1534972190856934,0.0,0.0,0.0,41.107948303222656,55.0,132.47735595703125,-0.0,370.8243713378906,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813781738281,0.9990000128746032,0.4231378436088562,0.295673131942749,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.878173828125,0.7565803527832031,0.14252670109272,0.1347923725843429,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.8655061721801758,0.2147135734558105,0.1499577611684799,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8768920898437,0.7087333798408508,0.1156878173351287,0.1097215488553047,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787841796875,0.7854417562484741,0.1591665297746658,0.714828610420227,290.880615234375,287.0897216796875,291.0033264160156,285.8634338378906,291.000244140625,297.771484375,290.88775634765625,1.0,0.3145973086357116,1.0,1.0,0.0,1.0,-1.6862168312072754,1.686214566230774,2.1758935417892644e-06,1.18110990524292,0.0,0.0,0.0,42.219181060791016,58.0,132.70494079589844,-0.0,394.6331787109375,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8813781738281,0.9990000128746032,0.4231378436088562,0.295673131942749,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.878173828125,0.7565803527832031,0.14252670109272,0.1347923725843429,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88006591796875,0.8655061721801758,0.2147135734558105,0.1499577611684799,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8768920898437,0.7087333798408508,0.1156878173351287,0.1097215488553047,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8787841796875,0.7854417562484741,0.1591665297746658,0.714828610420227,290.880615234375,287.0897216796875,291.0033264160156,285.8634338378906,291.000244140625,297.771484375,290.88775634765625,1.0,0.3145973086357116,1.0,1.0,0.0,1.0,-1.6862168312072754,1.686214566230774,2.1758935417892644e-06,1.18110990524292,0.0,0.0,0.0,42.219181060791016,58.0,132.70494079589844,-0.0,394.6331787109375,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9293212890625,0.9990000128746032,0.42926687002182,0.2974208891391754,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9262084960937,0.7593778967857361,0.1450220793485641,0.1371268630027771,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.92803955078125,0.8669556379318237,0.2170918583869934,0.1516028791666031,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9249267578125,0.7111334204673767,0.1175520345568656,0.1114609986543655,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9267578125,0.7873881459236145,0.1612926423549652,0.7242680191993713,290.9285888671875,287.0580139160156,291.04998779296875,285.8796691894531,291.04693603515625,297.7853698730469,290.9356689453125,1.0,0.3180213570594787,1.0,1.0,0.0,1.0,-1.7065123319625854,1.706510066986084,2.226282731498941e-06,1.1959428787231443,0.0,0.0,0.0,42.88543701171875,58.0,132.8115234375,-0.0,408.0289306640625,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.977294921875,0.9990000128746032,0.4354459345340729,0.2994169294834137,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9742736816406,0.7620611190795898,0.1475907266139984,0.1395327448844909,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97607421875,0.868226170539856,0.2195286154747009,0.1532902866601944,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9730224609375,0.7133799195289612,0.1194877326488494,0.1132704392075538,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9748229980469,0.7891864776611328,0.1634804457426071,0.7339963316917419,290.9765930175781,286.9652099609375,291.0966796875,285.89581298828125,291.0936584472656,297.7987670898437,290.9836120605469,1.0,0.3216243386268616,1.0,1.0,0.0,1.0,-1.7276734113693235,1.7276711463928225,2.2795718450652203e-06,1.2114005088806152,0.0,0.0,0.0,43.61825180053711,61.0,132.90863037109375,-0.0,422.4142456054688,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733947753906,0.9990000128746032,0.447962999343872,0.3040264546871185,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.7671663165092468,0.1529451459646225,0.1445550322532653,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721740722656,0.8703518509864807,0.2245751470327377,0.1567894518375396,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.7175527811050415,0.1235697790980339,0.1170944422483444,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.7924414873123169,0.16803640127182,0.7542899250984192,291.0727233886719,286.8443908691406,291.19000244140625,285.9278259277344,291.18707275390625,297.8240966796875,291.0795593261719,1.0,0.3293124437332153,1.0,1.0,0.0,1.0,-1.7723907232284546,1.7723883390426636,2.394692273810506e-06,1.2440340518951416,0.0,0.0,0.0,45.26320266723633,64.0,133.06822204589844,-0.0,454.1554260253906,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0733947753906,0.9990000128746032,0.447962999343872,0.3040264546871185,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.7671663165092468,0.1529451459646225,0.1445550322532653,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721740722656,0.8703518509864807,0.2245751470327377,0.1567894518375396,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.7175527811050415,0.1235697790980339,0.1170944422483444,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.7924414873123169,0.16803640127182,0.7542899250984192,291.0727233886719,286.8443908691406,291.19000244140625,285.9278259277344,291.18707275390625,297.8240966796875,291.0795593261719,1.0,0.3293124437332153,1.0,1.0,0.0,1.0,-1.7723907232284546,1.7723883390426636,2.394692273810506e-06,1.2440340518951416,0.0,0.0,0.0,45.26320266723633,64.0,133.06822204589844,-0.0,454.1554260253906,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.9990000128746032,0.4607089161872864,0.3092527985572815,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.7720599174499512,0.1585835069417953,0.149850845336914,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.872120201587677,0.2298481911420822,0.1604500263929367,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.7214886546134949,0.1279258728027343,0.1211834251880645,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.7954094409942627,0.1728261560201645,0.7756579518318176,291.1689453125,286.7273254394531,291.2833251953125,285.9594421386719,291.28045654296875,297.8478088378906,291.1756286621094,1.0,0.3375568389892578,1.0,1.0,0.0,1.0,-1.8199806213378904,1.8199779987335205,2.520929001548211e-06,1.2787103652954102,0.0,0.0,0.0,47.113468170166016,67.0,133.17897033691406,-0.0,489.8571166992188,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695556640625,0.9990000128746032,0.4607089161872864,0.3092527985572815,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.7720599174499512,0.1585835069417953,0.149850845336914,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.872120201587677,0.2298481911420822,0.1604500263929367,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656188964844,0.7214886546134949,0.1279258728027343,0.1211834251880645,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.7954094409942627,0.1728261560201645,0.7756579518318176,291.1689453125,286.7273254394531,291.2833251953125,285.9594421386719,291.28045654296875,297.8478088378906,291.1756286621094,1.0,0.3375568389892578,1.0,1.0,0.0,1.0,-1.8199806213378904,1.8199779987335205,2.520929001548211e-06,1.2787103652954102,0.0,0.0,0.0,47.113468170166016,67.0,133.17897033691406,-0.0,489.8571166992188,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.9990000128746032,0.4737094044685364,0.3148868978023529,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.7768875956535339,0.1645043343305587,0.1554169505834579,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646484375,0.8737322092056274,0.2353470921516418,0.1642702519893646,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26202392578125,0.7253644466400146,0.1325534433126449,0.1255330294370651,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.7982659935951233,0.1778480261564254,0.7980823516845703,291.26519775390625,286.614013671875,291.3766784667969,285.9906921386719,291.3738708496094,297.87030029296875,291.271728515625,1.0,0.3462769091129303,1.0,1.0,0.0,1.0,-1.870160698890686,1.8701579570770264,2.658150833667605e-06,1.3152074813842771,0.0,0.0,0.0,49.13524627685547,70.0,133.24400329589844,-0.0,529.5861206054688,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2657775878906,0.9990000128746032,0.4737094044685364,0.3148868978023529,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26318359375,0.7768875956535339,0.1645043343305587,0.1554169505834579,297.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2646484375,0.8737322092056274,0.2353470921516418,0.1642702519893646,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26202392578125,0.7253644466400146,0.1325534433126449,0.1255330294370651,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2635498046875,0.7982659935951233,0.1778480261564254,0.7980823516845703,291.26519775390625,286.614013671875,291.3766784667969,285.9906921386719,291.3738708496094,297.87030029296875,291.271728515625,1.0,0.3462769091129303,1.0,1.0,0.0,1.0,-1.870160698890686,1.8701579570770264,2.658150833667605e-06,1.3152074813842771,0.0,0.0,0.0,49.13524627685547,70.0,133.24400329589844,-0.0,529.5861206054688,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,298.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36199951171875,0.9990000128746032,0.4869888424873352,0.3207497000694275,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35955810546875,0.7817699313163757,0.1707055121660232,0.1612498015165329,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609313964844,0.8753523230552673,0.2410710453987121,0.1682484149932861,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583984375,0.7293135523796082,0.1374498754739761,0.1301391422748565,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35986328125,0.8011547327041626,0.1831011623144149,0.8215509653091431,291.3614501953125,286.50439453125,291.4700012207031,286.0215759277344,291.46728515625,297.8919372558594,291.3678283691406,1.0,0.355403870344162,1.0,1.0,0.0,1.0,-1.922685980796814,1.9226831197738647,2.806249995046528e-06,1.353330135345459,0.0,0.0,0.0,51.29840850830078,73.0,133.26934814453125,-0.0,573.43017578125,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,298.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36199951171875,0.9990000128746032,0.4869888424873352,0.3207497000694275,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35955810546875,0.7817699313163757,0.1707055121660232,0.1612498015165329,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609313964844,0.8753523230552673,0.2410710453987121,0.1682484149932861,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3583984375,0.7293135523796082,0.1374498754739761,0.1301391422748565,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35986328125,0.8011547327041626,0.1831011623144149,0.8215509653091431,291.3614501953125,286.50439453125,291.4700012207031,286.0215759277344,291.46728515625,297.8919372558594,291.3678283691406,1.0,0.355403870344162,1.0,1.0,0.0,1.0,-1.922685980796814,1.9226831197738647,2.806249995046528e-06,1.353330135345459,0.0,0.0,0.0,51.29840850830078,73.0,133.26934814453125,-0.0,573.43017578125,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,298.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4101257324219,0.9990000128746032,0.4937407374382019,0.3237190842628479,297.49755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40771484375,0.7842627763748169,0.1739111095666885,0.1642657071352005,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4090576171875,0.8762076497077942,0.2440176159143448,0.1702965497970581,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4066162109375,0.7313495874404907,0.1399986892938614,0.1325377523899078,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.40802001953125,0.8026480078697205,0.1858147978782653,0.833676278591156,291.4095764160156,286.4773254394531,291.51666259765625,286.036865234375,291.5140075683594,297.9025573730469,291.4158630371094,1.0,0.3601026237010956,1.0,1.0,0.0,1.0,-1.9497686624526973,1.9497658014297483,2.8843708150816383e-06,1.3729528188705444,0.0,0.0,0.0,52.42475128173828,73.0,133.2693328857422,-0.0,596.933837890625,1.0,283.16424560546875,287.4566650390625,288.6410522460937,288.9511108398437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,7.960711090408612e-21,3.9803559491010904e-21,3.980355545204306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126360,297.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7992248535156,0.9990000128746032,0.4962385594844818,0.3278117179870605,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0015869140625,0.7854090929031372,0.1756922602653503,0.1670538485050201,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8885192871094,0.875485897064209,0.2446201741695404,0.1720303297042846,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0985107421875,0.7322714328765869,0.1414006948471069,0.1347630321979522,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9765625,0.8027584552764893,0.1869675070047378,0.8445552587509155,288.8427429199219,286.3985290527344,291.5633239746094,286.05206298828125,291.5606994628906,297.8836364746094,288.3896179199219,1.0,0.3648303151130676,1.0,1.0,0.0,1.0,-1.97585678100586,1.9758538007736208,2.960864776468952e-06,1.3919270038604736,0.9766409993171692,0.9766409993171692,0.0,53.764923095703125,76.0,10039.21875,-0.0,620.9923095703125,1.0,283.2013854980469,289.6207275390625,289.23779296875,290.0842590332031,293.1499938964844,293.1499938964844,283.1499938964844,1498.62060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0400159955024719,1.0,0.0,0.0,0.8039091229438782,0.8039132356643677,5.5423548417365984e-08,4.241565704345703,4.241555690765381,9.991689694288652e-06,0.0,0.0,-0.0,3920.08837890625,0.0,16.542766571044922,1891.9195556640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126420,297.6715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391784667969,0.9990000128746032,0.4740493595600128,0.3673732876777649,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656066894531,0.750682532787323,0.1691980957984924,0.1634763330221176,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.8323052525520325,0.2308005690574646,0.1649667024612426,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.7002551555633545,0.1359113901853561,0.1317517608404159,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.7637245655059814,0.1778002232313156,0.8174693584442139,285.9464111328125,286.29638671875,291.6566772460937,286.0821533203125,291.6540222167969,297.6057434082031,285.8921813964844,1.0,0.3719152212142944,1.0,1.0,0.0,1.0,-1.9744882583618164,1.9744852781295776,2.957471679110313e-06,1.3914203643798828,0.9464592337608336,0.9464592337608336,0.0,61.89902877807617,79.0,12039.1796875,-0.0,647.2877197265625,1.0,283.1683654785156,285.6015625,290.5237731933594,291.3942565917969,293.1499938964844,293.1499938964844,283.1499938964844,4021.726318359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3767430484294891,1.0,0.0,0.0,1.2832070589065552,1.2832099199295044,1.099005331184344e-07,4.265902042388916,4.265892028808594,9.78611842583632e-06,0.0,0.0,-0.0,3876.453857421875,0.0,65.49513244628906,1895.43408203125,0.0,236.5312042236328,0.3274064660072326,1.0,0.0,3.0,1.0,0.0
12126480,297.6715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9391784667969,0.9990000128746032,0.4740493595600128,0.3673732876777649,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656066894531,0.750682532787323,0.1691980957984924,0.1634763330221176,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.8323052525520325,0.2308005690574646,0.1649667024612426,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774780273437,0.7002551555633545,0.1359113901853561,0.1317517608404159,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.7637245655059814,0.1778002232313156,0.8174693584442139,285.9464111328125,286.29638671875,291.6566772460937,286.0821533203125,291.6540222167969,297.6057434082031,285.8921813964844,1.0,0.3719152212142944,1.0,1.0,0.0,1.0,-1.9744882583618164,1.9744852781295776,2.957471679110313e-06,1.3914203643798828,0.9464592337608336,0.9464592337608336,0.0,61.89902877807617,79.0,12039.1796875,-0.0,647.2877197265625,1.0,283.1683654785156,285.6015625,290.5237731933594,291.3942565917969,293.1499938964844,293.1499938964844,283.1499938964844,4021.726318359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3767430484294891,1.0,0.0,0.0,1.2832070589065552,1.2832099199295044,1.099005331184344e-07,4.265902042388916,4.265892028808594,9.78611842583632e-06,0.0,0.0,-0.0,3876.453857421875,0.0,65.49513244628906,1895.43408203125,0.0,236.5312042236328,0.3274064660072326,1.0,0.0,3.0,1.0,0.0
12126540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4863586425781,0.9990000128746032,0.4568627774715423,0.3974048495292663,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4992370605469,0.7263078689575195,0.1647360324859619,0.159096673130989,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4937438964844,0.8012349009513855,0.2223459780216217,0.1585367918014526,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5044860839844,0.6741018891334534,0.1320654898881912,0.1280483901500702,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.7355594635009766,0.1709892153739929,0.7862966656684875,285.4903564453125,286.2586364746094,291.72662353515625,286.1044921875,291.72393798828125,297.40802001953125,285.4652099609375,1.0,0.3752497136592865,1.0,1.0,0.0,1.0,-1.9556915760040283,1.9556885957717896,2.9024456580373226e-06,1.3778769969940186,0.9349972009658812,0.9349972009658812,0.0,68.3106460571289,79.0,12650.283203125,-0.0,654.2196655273438,1.0,283.1560974121094,285.06640625,290.1988220214844,291.28338623046875,293.1499938964844,293.1499938964844,283.1499938964844,6718.017578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372616052627563,1.0,0.0,0.0,1.6413447856903076,1.6413495540618896,1.7976019250909308e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3792.888671875,0.0,137.5246124267578,1895.4371337890625,0.0,635.4757080078125,0.4122374653816223,1.0,0.0,3.0,1.0,0.0
12126600,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.9990000128746032,0.4517681300640106,0.4054887592792511,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4067077636719,0.7201083898544312,0.1636056452989578,0.1579294204711914,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.792843222618103,0.2202362567186355,0.156873270869255,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41094970703125,0.6674947142601013,0.1310612112283706,0.127038225531578,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40606689453125,0.7284088730812073,0.1690979152917862,0.7772782444953918,285.3995056152344,286.29400634765625,291.75,286.11187744140625,291.7473449707031,297.3544311523437,285.3791809082031,1.0,0.3761420249938965,1.0,1.0,0.0,1.0,-1.949956059455872,1.9499531984329224,2.8857489269285e-06,1.373727560043335,0.9306108951568604,0.9306108951568604,0.0,70.11409759521484,67.0,12781.4619140625,-0.0,655.7929077148438,1.0,283.15399169921875,284.9590759277344,290.03009033203125,291.141845703125,293.1499938964844,293.1499938964844,283.1499938964844,7625.5791015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701044797897339,1.0,0.0,0.0,1.7423070669174194,1.7423124313354492,2.0255495769561094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.34228515625,0.0,164.69473266601562,1895.4371337890625,0.0,775.632080078125,0.4398391842842102,1.0,0.0,3.0,1.0,0.0
12126660,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.9815624356269836,0.4393131732940674,0.3975952565670013,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.7029179334640503,0.1605970412492752,0.1547139883041381,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.7711735963821411,0.2143821269273758,0.1522278040647506,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6507289409637451,0.1282280385494232,0.124109461903572,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.7080284357070923,0.1633334010839462,0.7491557002067566,285.1380920410156,286.2878723144531,291.84332275390625,286.1412353515625,291.840576171875,297.2300720214844,285.12652587890625,1.0,0.3722478449344635,1.0,1.0,0.0,1.0,-1.8938686847686768,1.893865942955017,2.725384320001467e-06,1.3331785202026367,0.9137298464775084,0.9137298464775084,0.0,74.2222900390625,55.0,12988.2919921875,-0.0,626.8034057617188,1.0,283.15057373046875,284.64825439453125,289.4240417480469,290.51153564453125,293.1499938964844,293.1499938964844,283.1499938964844,11518.5283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230315566062927,1.0,0.0,0.0,2.104602336883545,2.104610204696656,2.9555172886830405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.500732421875,0.0,291.9701843261719,1895.4371337890625,0.0,1064.4169921875,0.5287073254585266,1.0,0.0,3.0,1.0,0.0
12126720,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361389160156,0.9815624356269836,0.4393131732940674,0.3975952565670013,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.7029179334640503,0.1605970412492752,0.1547139883041381,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.7711735963821411,0.2143821269273758,0.1522278040647506,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1447448730469,0.6507289409637451,0.1282280385494232,0.124109461903572,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.7080284357070923,0.1633334010839462,0.7491557002067566,285.1380920410156,286.2878723144531,291.84332275390625,286.1412353515625,291.840576171875,297.2300720214844,285.12652587890625,1.0,0.3722478449344635,1.0,1.0,0.0,1.0,-1.8938686847686768,1.893865942955017,2.725384320001467e-06,1.3331785202026367,0.9137298464775084,0.9137298464775084,0.0,74.2222900390625,55.0,12988.2919921875,-0.0,626.8034057617188,1.0,283.15057373046875,284.64825439453125,289.4240417480469,290.51153564453125,293.1499938964844,293.1499938964844,283.1499938964844,11518.5283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230315566062927,1.0,0.0,0.0,2.104602336883545,2.104610204696656,2.9555172886830405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3592.500732421875,0.0,291.9701843261719,1895.4371337890625,0.0,1064.4169921875,0.5287073254585266,1.0,0.0,3.0,1.0,0.0
12126780,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9860100746154784,0.4354851841926574,0.3927582204341888,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7074374556541443,0.1595756411552429,0.1531987190246582,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7739552855491638,0.2113557904958725,0.1496060192584991,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6539914011955261,0.127029001712799,0.1224960014224052,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7089672684669495,0.1600208133459091,0.7312065958976746,285.0014343261719,286.27801513671875,291.9366760253906,286.170166015625,291.9338684082031,297.1951904296875,284.9954833984375,1.0,0.3644025027751922,1.0,1.0,0.0,1.0,-1.8594932556152344,1.8594906330108645,2.62953858509718e-06,1.3081945180892944,0.8960483074188232,0.8960483074188232,0.0,70.5929946899414,43.0,13118.4873046875,-0.0,590.2606811523438,1.0,283.1500549316406,284.4818725585937,289.1026916503906,290.10650634765625,293.1499938964844,293.1499938964844,283.1499938964844,15245.8271484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045364141464233,1.0,0.0,0.0,2.372988700866699,2.372998714447021,3.75737641888918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.02099609375,0.0,421.4488525390625,1895.4371337890625,0.0,954.353515625,0.5889212489128113,1.0,0.0,3.0,1.0,0.0
12126840,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9860100746154784,0.4354851841926574,0.3927582204341888,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7074374556541443,0.1595756411552429,0.1531987190246582,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7739552855491638,0.2113557904958725,0.1496060192584991,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6539914011955261,0.127029001712799,0.1224960014224052,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7089672684669495,0.1600208133459091,0.7312065958976746,285.0014343261719,286.27801513671875,291.9366760253906,286.170166015625,291.9338684082031,297.1951904296875,284.9954833984375,1.0,0.3644025027751922,1.0,1.0,0.0,1.0,-1.8594932556152344,1.8594906330108645,2.62953858509718e-06,1.3081945180892944,0.8960483074188232,0.8960483074188232,0.0,70.5929946899414,43.0,13118.4873046875,-0.0,590.2606811523438,1.0,283.1500549316406,284.4818725585937,289.1026916503906,290.10650634765625,293.1499938964844,293.1499938964844,283.1499938964844,15245.8271484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6045364141464233,1.0,0.0,0.0,2.372988700866699,2.372998714447021,3.75737641888918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.02099609375,0.0,421.4488525390625,1895.4371337890625,0.0,954.353515625,0.5889212489128113,1.0,0.0,3.0,1.0,0.0
12126900,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.9944101572036744,0.4349536597728729,0.3918156921863556,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.715309202671051,0.1596314311027526,0.1529472917318344,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7815807461738586,0.2105344980955124,0.1487860083580017,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.6609585285186768,0.1269176453351974,0.1221083179116249,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.7152318954467773,0.1590583026409149,0.725275456905365,284.9708557128906,286.25,291.9833374023437,286.1845092773437,291.98052978515625,297.1900329589844,284.9676818847656,1.0,0.359698086977005,1.0,1.0,0.0,1.0,-1.8494832515716555,1.8494806289672847,2.6019201868621167e-06,1.3008497953414917,0.8874827027320862,0.8874827027320862,0.0,67.00752258300781,43.0,13157.9111328125,-0.0,571.8704833984375,1.0,283.1500244140625,284.4449157714844,289.0412902832031,290.0105285644531,293.1499938964844,293.1499938964844,283.1499938964844,16480.1875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859720706939697,1.0,0.0,0.0,2.439617395401001,2.43962836265564,3.971337889652205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.509033203125,0.0,459.7867126464844,1895.4371337890625,0.0,853.6768798828125,0.6079995632171631,1.0,0.0,3.0,1.0,0.0
12126960,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9990000128746032,0.4351613223552704,0.3861755728721618,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7239739894866943,0.159978300333023,0.1530034244060516,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7907031774520874,0.2100411206483841,0.1482295244932174,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6694244742393494,0.1270646154880523,0.1219906359910965,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.722520112991333,0.1584471464157104,0.7211123108863831,284.9510803222656,286.264404296875,292.0299987792969,286.19873046875,292.02716064453125,297.1902770996094,284.94842529296875,1.0,0.3544878959655761,1.0,1.0,0.0,1.0,-1.8370722532272337,1.837069630622864,2.5681524675746914e-06,1.29193913936615,0.878524124622345,0.878524124622345,0.0,63.314090728759766,31.0,13189.728515625,-0.0,551.6474609375,1.0,283.1499938964844,284.41766357421875,289.02801513671875,289.97283935546875,293.1499938964844,293.1499938964844,283.1499938964844,17631.861328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672069787979126,1.0,0.0,0.0,2.49619460105896,2.4962058067321777,4.157671753546311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.80908203125,0.0,494.4594421386719,1895.4371337890625,0.0,762.1396484375,0.6191694736480713,1.0,0.0,3.0,1.0,0.0
12127020,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9990000128746032,0.4414716362953186,0.3568173348903656,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7431415915489197,0.1613111346960067,0.1538103371858596,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8112186789512634,0.2097229212522506,0.1476692706346511,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.6892343163490295,0.1279424279928207,0.1223834306001663,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7390353083610535,0.1580200791358947,0.716799259185791,284.9272155761719,286.2470703125,292.1233215332031,286.2268981933594,292.12042236328125,297.22271728515625,284.9258117675781,1.0,0.3421930074691772,1.0,1.0,0.0,1.0,-1.797326922416687,1.7973244190216064,2.461167241563089e-06,1.2628943920135498,0.8611383438110352,0.8611383438110352,0.0,56.08541488647461,34.0,13097.794921875,-0.0,502.784912109375,1.0,283.1499938964844,284.3896484375,289.08349609375,289.9970703125,293.1499938964844,293.1499938964844,283.1499938964844,18992.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372788906097412,1.0,0.0,0.0,2.529374361038208,2.529386281967163,4.2689356405389844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.698974609375,0.0,519.0496826171875,1895.4371337890625,0.0,635.54248046875,0.6278420686721802,1.0,0.0,3.0,1.0,0.0
12127080,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9990000128746032,0.4414716362953186,0.3568173348903656,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7431415915489197,0.1613111346960067,0.1538103371858596,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.8112186789512634,0.2097229212522506,0.1476692706346511,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.6892343163490295,0.1279424279928207,0.1223834306001663,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7390353083610535,0.1580200791358947,0.716799259185791,284.9272155761719,286.2470703125,292.1233215332031,286.2268981933594,292.12042236328125,297.22271728515625,284.9258117675781,1.0,0.3421930074691772,1.0,1.0,0.0,1.0,-1.797326922416687,1.7973244190216064,2.461167241563089e-06,1.2628943920135498,0.8611383438110352,0.8611383438110352,0.0,56.08541488647461,34.0,13097.794921875,-0.0,502.784912109375,1.0,283.1499938964844,284.3896484375,289.08349609375,289.9970703125,293.1499938964844,293.1499938964844,283.1499938964844,18992.740234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372788906097412,1.0,0.0,0.0,2.529374361038208,2.529386281967163,4.2689356405389844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.698974609375,0.0,519.0496826171875,1895.4371337890625,0.0,635.54248046875,0.6278420686721802,1.0,0.0,3.0,1.0,0.0
12127140,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.9990000128746032,0.4528126120567322,0.3332786560058594,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.7621484398841858,0.1633177399635315,0.1553666144609451,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8288385272026062,0.2100646495819091,0.1476608216762542,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.7083410620689392,0.1294533908367157,0.1234808266162872,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7553606629371643,0.1585264354944229,0.7171564102172852,284.9307861328125,286.2260131835937,292.2166748046875,286.2546691894531,292.2137145996094,297.2818298339844,284.9316101074219,1.0,0.3340945839881897,1.0,1.0,0.0,1.0,-1.7726556062698364,1.7726532220840454,2.395828005319345e-06,1.244609832763672,0.8442637920379639,0.8442637920379639,0.0,50.80120468139648,37.0,13050.166015625,-0.0,471.0214538574219,1.0,283.1499938964844,284.3957214355469,289.1756591796875,290.078857421875,293.1499938964844,293.1499938964844,283.1499938964844,19549.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213099122047424,1.0,0.0,0.0,2.5016889572143555,2.5017006397247314,4.175994661181903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.829345703125,0.0,507.1663208007813,1895.4371337890625,0.0,576.8070678710938,0.6219388842582703,1.0,0.0,3.0,1.0,0.0
