time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127200,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.9990000128746032,0.4528126120567322,0.3332786560058594,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.7621484398841858,0.1633177399635315,0.1553666144609451,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8288385272026062,0.2100646495819091,0.1476608216762542,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.7083410620689392,0.1294533908367157,0.1234808266162872,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7553606629371643,0.1585264354944229,0.7171564102172852,284.9307861328125,286.2260131835937,292.2166748046875,286.2546691894531,292.2137145996094,297.2818298339844,284.9316101074219,1.0,0.3340945839881897,1.0,1.0,0.0,1.0,-1.7726556062698364,1.7726532220840454,2.395828005319345e-06,1.244609832763672,0.8442637920379639,0.8442637920379639,0.0,50.80120468139648,37.0,13050.166015625,-0.0,471.0214538574219,1.0,283.1499938964844,284.3957214355469,289.1756591796875,290.078857421875,293.1499938964844,293.1499938964844,283.1499938964844,19549.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213099122047424,1.0,0.0,0.0,2.5016889572143555,2.5017006397247314,4.175994661181903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.829345703125,0.0,507.1663208007813,1895.4371337890625,0.0,576.8070678710938,0.6219388842582703,1.0,0.0,3.0,1.0,0.0
12127260,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9990000128746032,0.4649921059608459,0.3157987892627716,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.7796415686607361,0.1658324152231216,0.157496839761734,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8436574935913086,0.2108922451734542,0.1480599194765091,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.72397780418396,0.1314427405595779,0.1251221746206283,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.770397961139679,0.1597421020269394,0.7212439179420471,284.9597473144531,286.2012023925781,292.3099975585937,286.2820129394531,292.3070373535156,297.345947265625,284.9620361328125,1.0,0.3291627168655395,1.0,1.0,0.0,1.0,-1.761576771736145,1.761574387550354,2.366672561038285e-06,1.2362607717514038,0.8283011317253113,0.8283011317253113,0.0,47.2271728515625,40.0,13064.80859375,-0.0,453.4212341308594,1.0,283.1499938964844,284.42919921875,289.2600402832031,290.1669616699219,293.1499938964844,293.1499938964844,283.1499938964844,19513.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172242522239685,1.0,0.0,0.0,2.435046672821045,2.435058116912842,3.956470777666255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.757080078125,0.0,472.657470703125,1895.4371337890625,0.0,562.6837768554688,0.6096681356430054,1.0,0.0,3.0,1.0,0.0
12127320,297.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9990000128746032,0.4649921059608459,0.3157987892627716,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.7796415686607361,0.1658324152231216,0.157496839761734,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8436574935913086,0.2108922451734542,0.1480599194765091,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.72397780418396,0.1314427405595779,0.1251221746206283,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.770397961139679,0.1597421020269394,0.7212439179420471,284.9597473144531,286.2012023925781,292.3099975585937,286.2820129394531,292.3070373535156,297.345947265625,284.9620361328125,1.0,0.3291627168655395,1.0,1.0,0.0,1.0,-1.761576771736145,1.761574387550354,2.366672561038285e-06,1.2362607717514038,0.8283011317253113,0.8283011317253113,0.0,47.2271728515625,40.0,13064.80859375,-0.0,453.4212341308594,1.0,283.1499938964844,284.42919921875,289.2600402832031,290.1669616699219,293.1499938964844,293.1499938964844,283.1499938964844,19513.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172242522239685,1.0,0.0,0.0,2.435046672821045,2.435058116912842,3.956470777666255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.757080078125,0.0,472.657470703125,1895.4371337890625,0.0,562.6837768554688,0.6096681356430054,1.0,0.0,3.0,1.0,0.0
12127380,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,0.4770034253597259,0.3032207190990448,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7949458360671997,0.1687250137329101,0.1600561738014221,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.856078028678894,0.2120838165283203,0.1487641632556915,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7368159294128418,0.1337950229644775,0.1271746456623077,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7835590243339539,0.1614442765712738,0.7279516458511353,284.9976501464844,286.17266845703125,292.4033203125,286.3089904785156,292.4003601074219,297.4062194824219,285.0006103515625,1.0,0.3268172144889831,1.0,1.0,0.0,1.0,-1.760905385017395,1.760903000831604,2.364625970585621e-06,1.23550546169281,0.8133001923561096,0.8133001923561096,0.0,44.90123748779297,43.0,13150.630859375,-0.0,446.0392761230469,1.0,283.1499938964844,284.4693298339844,289.3216552734375,290.2394714355469,293.1499938964844,293.1499938964844,283.1499938964844,19567.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201595425605774,1.0,0.0,0.0,2.375079870223999,2.3750908374786377,3.764001519357407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.962890625,0.0,443.4744567871094,1895.4371337890625,0.0,572.79443359375,0.596562922000885,1.0,0.0,3.0,1.0,0.0
12127440,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,0.4770034253597259,0.3032207190990448,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7949458360671997,0.1687250137329101,0.1600561738014221,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.856078028678894,0.2120838165283203,0.1487641632556915,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7368159294128418,0.1337950229644775,0.1271746456623077,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.7835590243339539,0.1614442765712738,0.7279516458511353,284.9976501464844,286.17266845703125,292.4033203125,286.3089904785156,292.4003601074219,297.4062194824219,285.0006103515625,1.0,0.3268172144889831,1.0,1.0,0.0,1.0,-1.760905385017395,1.760903000831604,2.364625970585621e-06,1.23550546169281,0.8133001923561096,0.8133001923561096,0.0,44.90123748779297,43.0,13150.630859375,-0.0,446.0392761230469,1.0,283.1499938964844,284.4693298339844,289.3216552734375,290.2394714355469,293.1499938964844,293.1499938964844,283.1499938964844,19567.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201595425605774,1.0,0.0,0.0,2.375079870223999,2.3750908374786377,3.764001519357407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3561.962890625,0.0,443.4744567871094,1895.4371337890625,0.0,572.79443359375,0.596562922000885,1.0,0.0,3.0,1.0,0.0
12127500,297.5552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9990000128746032,0.4828431010246277,0.2985804378986358,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8015593886375427,0.1702810376882553,0.161459743976593,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8612658381462097,0.2127889543771743,0.149206668138504,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7424453496932983,0.1350795924663543,0.1283231377601623,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7892098426818848,0.1624243855476379,0.732008695602417,285.0198059082031,286.1400146484375,292.45001220703125,286.32232666015625,292.4470520019531,297.4338073730469,285.0230712890625,1.0,0.3264598548412323,1.0,1.0,0.0,1.0,-1.7637978792190552,1.7637954950332642,2.371988784943824e-06,1.23749041557312,0.8063793778419495,0.8063793778419495,0.0,44.124244689941406,43.0,13212.2880859375,-0.0,445.466552734375,1.0,283.1499938964844,284.492431640625,289.3438415527344,290.26788330078125,293.1499938964844,293.1499938964844,283.1499938964844,19589.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5227943658828735,1.0,0.0,0.0,2.344494581222534,2.344505548477173,3.6676837567029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3570.0380859375,0.0,429.07464599609375,1895.4371337890625,0.0,582.0275268554688,0.589892566204071,1.0,0.0,3.0,1.0,0.0
12127560,297.5871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9990000128746032,0.488555371761322,0.2949462831020355,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8074179887771606,0.1719046384096145,0.1629360616207122,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8657236695289612,0.2135590761899948,0.1497019678354263,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7475519180297852,0.1364268809556961,0.129541739821434,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.794174075126648,0.1634718030691146,0.7364325523376465,285.0437927246094,286.1404113769531,292.4966735839844,286.3355407714844,292.49371337890625,297.45947265625,285.0472717285156,1.0,0.3265808224678039,1.0,1.0,0.0,1.0,-1.7685739994049072,1.7685716152191162,2.384279468969908e-06,1.2408572435379028,0.7994185090065002,0.7994185090065002,0.0,43.57081604003906,61.0,13285.9248046875,-0.0,446.7112426757813,1.0,283.1499938964844,284.51708984375,289.36163330078125,290.2920227050781,293.1499938964844,293.1499938964844,283.1499938964844,19574.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256631374359131,1.0,0.0,0.0,2.3146212100982666,2.314631700515747,3.574812126316829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.47412109375,0.0,415.16107177734375,1895.4371337890625,0.0,592.252197265625,0.5833399295806885,1.0,0.0,3.0,1.0,0.0
12127620,297.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.9990000128746032,0.4978765547275543,0.3050225377082824,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8036491274833679,0.1753585338592529,0.1662023216485977,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8584516644477844,0.2152996212244033,0.1509186923503875,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7445475459098816,0.1393065750598907,0.1322751194238662,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.7887942790985107,0.1657277196645736,0.7466549277305603,285.1064147949219,286.1044006347656,292.5899963378906,286.3616943359375,292.58709716796875,297.495361328125,285.1116638183594,1.0,0.3340784609317779,1.0,1.0,0.0,1.0,-1.8015873432159424,1.8015848398208616,2.4707978809601627e-06,1.2645634412765503,0.7869481444358826,0.7869481444358826,0.0,45.97258758544922,79.0,13568.06640625,-0.0,474.5508728027344,1.0,283.1499938964844,284.5805358886719,289.39080810546875,290.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,19531.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315207839012146,1.0,0.0,0.0,2.255531072616577,2.2555413246154785,3.394619056962256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.326171875,0.0,388.5323181152344,1895.4371337890625,0.0,613.6982421875,0.5703966617584229,1.0,0.0,3.0,1.0,0.0
12127680,297.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.9990000128746032,0.4978765547275543,0.3050225377082824,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.8036491274833679,0.1753585338592529,0.1662023216485977,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8584516644477844,0.2152996212244033,0.1509186923503875,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.7445475459098816,0.1393065750598907,0.1322751194238662,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.7887942790985107,0.1657277196645736,0.7466549277305603,285.1064147949219,286.1044006347656,292.5899963378906,286.3616943359375,292.58709716796875,297.495361328125,285.1116638183594,1.0,0.3340784609317779,1.0,1.0,0.0,1.0,-1.8015873432159424,1.8015848398208616,2.4707978809601627e-06,1.2645634412765503,0.7869481444358826,0.7869481444358826,0.0,45.97258758544922,79.0,13568.06640625,-0.0,474.5508728027344,1.0,283.1499938964844,284.5805358886719,289.39080810546875,290.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,19531.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315207839012146,1.0,0.0,0.0,2.255531072616577,2.2555413246154785,3.394619056962256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3595.326171875,0.0,388.5323181152344,1895.4371337890625,0.0,613.6982421875,0.5703966617584229,1.0,0.0,3.0,1.0,0.0
12127740,297.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.9990000128746032,0.5024605393409729,0.3306946158409118,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.7874869704246521,0.1790554821491241,0.1698278039693832,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.8390896916389465,0.2172894030809402,0.1524021029472351,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.7312536239624023,0.1423941999673843,0.1353360265493393,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874694824219,0.7713127136230469,0.1680483818054199,0.7579320669174194,285.1891784667969,286.0646667480469,292.6833190917969,286.387451171875,292.6805114746094,297.4954833984375,285.19537353515625,1.0,0.3474545478820801,1.0,1.0,0.0,1.0,-1.855746865272522,1.855744242668152,2.617085783640505e-06,1.3037362098693848,0.7762698531150818,0.7762698531150818,0.0,51.847286224365234,82.0,13984.7412109375,-0.0,528.3818969726562,1.0,283.1499938964844,284.6604309082031,289.42218017578125,290.3885498046875,293.1499938964844,293.1499938964844,283.1499938964844,19431.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383789539337158,1.0,0.0,0.0,2.2001194953918457,2.200129508972168,3.229876881505334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.5146484375,0.0,364.4196472167969,1895.4371337890625,0.0,639.8037719726562,0.5582131743431091,1.0,0.0,3.0,1.0,0.0
12127800,297.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898498535156,0.9990000128746032,0.5024605393409729,0.3306946158409118,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877136230469,0.7874869704246521,0.1790554821491241,0.1698278039693832,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884460449219,0.8390896916389465,0.2172894030809402,0.1524021029472351,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866455078125,0.7312536239624023,0.1423941999673843,0.1353360265493393,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874694824219,0.7713127136230469,0.1680483818054199,0.7579320669174194,285.1891784667969,286.0646667480469,292.6833190917969,286.387451171875,292.6805114746094,297.4954833984375,285.19537353515625,1.0,0.3474545478820801,1.0,1.0,0.0,1.0,-1.855746865272522,1.855744242668152,2.617085783640505e-06,1.3037362098693848,0.7762698531150818,0.7762698531150818,0.0,51.847286224365234,82.0,13984.7412109375,-0.0,528.3818969726562,1.0,283.1499938964844,284.6604309082031,289.42218017578125,290.3885498046875,293.1499938964844,293.1499938964844,283.1499938964844,19431.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5383789539337158,1.0,0.0,0.0,2.2001194953918457,2.200129508972168,3.229876881505334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.5146484375,0.0,364.4196472167969,1895.4371337890625,0.0,639.8037719726562,0.5582131743431091,1.0,0.0,3.0,1.0,0.0
12127860,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.9990000128746032,0.5040390491485596,0.3535545468330383,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.7755718231201172,0.1829332858324051,0.1736323833465576,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.8245100975036621,0.2194724529981613,0.1540263891220092,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.7214904427528381,0.1456305384635925,0.1385445445775985,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.7580301761627197,0.1703289896249771,0.7690595984458923,285.2757568359375,286.0212097167969,292.77667236328125,286.41278076171875,292.77392578125,297.4728698730469,285.28131103515625,1.0,0.3593652844429016,1.0,1.0,0.0,1.0,-1.9069336652755733,1.906930923461914,2.760013330771472e-06,1.340843677520752,0.7673913240432739,0.7673913240432739,0.0,57.50152969360352,85.0,14393.591796875,-0.0,582.299560546875,1.0,283.1499938964844,284.7417297363281,289.45635986328125,290.4476623535156,293.1499938964844,293.1499938964844,283.1499938964844,19289.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547111451625824,1.0,0.0,0.0,2.150164604187012,2.150174140930176,3.084869888425601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.112548828125,0.0,343.3740234375,1895.4371337890625,0.0,674.6575317382812,0.5471779704093933,1.0,0.0,3.0,1.0,0.0
12127920,297.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27642822265625,0.9990000128746032,0.5040390491485596,0.3535545468330383,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2744140625,0.7755718231201172,0.1829332858324051,0.1736323833465576,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.8245100975036621,0.2194724529981613,0.1540263891220092,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.7214904427528381,0.1456305384635925,0.1385445445775985,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.7580301761627197,0.1703289896249771,0.7690595984458923,285.2757568359375,286.0212097167969,292.77667236328125,286.41278076171875,292.77392578125,297.4728698730469,285.28131103515625,1.0,0.3593652844429016,1.0,1.0,0.0,1.0,-1.9069336652755733,1.906930923461914,2.760013330771472e-06,1.340843677520752,0.7673913240432739,0.7673913240432739,0.0,57.50152969360352,85.0,14393.591796875,-0.0,582.299560546875,1.0,283.1499938964844,284.7417297363281,289.45635986328125,290.4476623535156,293.1499938964844,293.1499938964844,283.1499938964844,19289.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547111451625824,1.0,0.0,0.0,2.150164604187012,2.150174140930176,3.084869888425601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3645.112548828125,0.0,343.3740234375,1895.4371337890625,0.0,674.6575317382812,0.5471779704093933,1.0,0.0,3.0,1.0,0.0
12127980,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.9990000128746032,0.5053526759147644,0.3728461563587188,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564147949219,0.767586886882782,0.186967670917511,0.1775673925876617,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569641113281,0.8136773705482483,0.2218160629272461,0.1557514667510986,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554992675781,0.7147250175476074,0.1489977389574051,0.1418583542108535,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561096191406,0.748572587966919,0.1726408004760742,0.7801209688186646,285.357666015625,285.9739990234375,292.8699951171875,286.4377136230469,292.8673400878906,297.4515075683594,285.3628845214844,1.0,0.3702608942985534,1.0,1.0,0.0,1.0,-1.954155325889588,1.9541524648666384,2.895909801736707e-06,1.3751909732818604,0.7602093815803528,0.7602093815803528,0.0,62.62835693359375,88.0,14777.5419921875,-0.0,634.1417236328125,1.0,283.1499938964844,284.818603515625,289.48590087890625,290.5019226074219,293.1499938964844,293.1499938964844,283.1499938964844,19123.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556844174861908,1.0,0.0,0.0,2.106554746627808,2.1065640449523926,2.961003247037297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.51806640625,0.0,325.5301208496094,1895.4371337890625,0.0,715.7234497070312,0.5374999642372131,1.0,0.0,3.0,1.0,0.0
12128040,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.9990000128746032,0.5053526759147644,0.3728461563587188,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564147949219,0.767586886882782,0.186967670917511,0.1775673925876617,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569641113281,0.8136773705482483,0.2218160629272461,0.1557514667510986,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3554992675781,0.7147250175476074,0.1489977389574051,0.1418583542108535,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561096191406,0.748572587966919,0.1726408004760742,0.7801209688186646,285.357666015625,285.9739990234375,292.8699951171875,286.4377136230469,292.8673400878906,297.4515075683594,285.3628845214844,1.0,0.3702608942985534,1.0,1.0,0.0,1.0,-1.954155325889588,1.9541524648666384,2.895909801736707e-06,1.3751909732818604,0.7602093815803528,0.7602093815803528,0.0,62.62835693359375,88.0,14777.5419921875,-0.0,634.1417236328125,1.0,283.1499938964844,284.818603515625,289.48590087890625,290.5019226074219,293.1499938964844,293.1499938964844,283.1499938964844,19123.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556844174861908,1.0,0.0,0.0,2.106554746627808,2.1065640449523926,2.961003247037297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.51806640625,0.0,325.5301208496094,1895.4371337890625,0.0,715.7234497070312,0.5374999642372131,1.0,0.0,3.0,1.0,0.0
12128100,297.51123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.9990000128746032,0.5060598850250244,0.3814703822135925,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.396240234375,0.764628529548645,0.1890424489974975,0.1795834153890609,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3967590332031,0.809148907661438,0.2230449914932251,0.1566499769687652,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3953552246094,0.7121310234069824,0.1507292538881302,0.1435548365116119,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959350585937,0.7448590993881226,0.1738324016332626,0.785756528377533,285.3974609375,285.9366760253906,292.9166564941406,286.45001220703125,292.9140319824219,297.4427185058594,285.40252685546875,1.0,0.3753834664821625,1.0,1.0,0.0,1.0,-1.9768147468566888,1.976811766624451,2.962475036838441e-06,1.3917036056518557,0.7573866248130798,0.7573866248130798,0.0,65.0351333618164,88.0,14964.673828125,-0.0,659.6614990234375,1.0,283.1499938964844,284.8557434082031,289.49853515625,290.5265808105469,293.1499938964844,293.1499938964844,283.1499938964844,19044.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561724066734314,1.0,0.0,0.0,2.087090492248535,2.08709979057312,2.906537872604531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.5107421875,0.0,317.7579345703125,1895.4371337890625,0.0,737.2276611328125,0.5331787467002869,1.0,0.0,3.0,1.0,0.0
12128160,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369812011719,0.9990000128746032,0.5068286061286926,0.389492392539978,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43511962890625,0.7622318863868713,0.191156268119812,0.1816322803497314,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.43560791015625,0.8050858378410339,0.2243117541074752,0.1575721204280853,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.7099884748458862,0.152492955327034,0.1452778726816177,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.434814453125,0.7416980862617493,0.1750554293394088,0.7915038466453552,285.4363098144531,285.9230651855469,292.9633483886719,286.46221923828125,292.9607238769531,297.435302734375,285.4411926269531,1.0,0.3803203701972961,1.0,1.0,0.0,1.0,-1.9989851713180544,1.998982191085816,3.028391574844136e-06,1.4078377485275269,0.7547495365142822,0.7547495365142822,0.0,67.34260559082031,91.0,15151.119140625,-0.0,684.9871215820312,1.0,283.1499938964844,284.8916015625,289.5101623535156,290.5499267578125,293.1499938964844,293.1499938964844,283.1499938964844,18940.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664918422698975,1.0,0.0,0.0,2.070013523101806,2.0700223445892334,2.85916826214816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.2841796875,0.0,310.8985595703125,1895.4371337890625,0.0,758.8446044921875,0.52933269739151,1.0,0.0,3.0,1.0,0.0
12128220,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51202392578125,0.9990000128746032,0.508573055267334,0.4039603173732757,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102844238281,0.7588175535202026,0.1955001950263977,0.1858288198709488,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.7983845472335815,0.2269551157951355,0.1594857573509216,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094909667969,0.7069011330604553,0.1561155170202255,0.1488033086061477,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.736733615398407,0.1776047497987747,0.8033950328826904,285.5113830566406,285.868408203125,293.0566711425781,286.4862976074219,293.0541076660156,297.4243469238281,285.51593017578125,1.0,0.3897264897823334,1.0,1.0,0.0,1.0,-2.042207717895508,2.0422046184539795,3.15917804982746e-06,1.439277172088623,0.7510048747062683,0.7510048747062683,0.0,71.6886978149414,94.0,15521.3515625,-0.0,735.3071899414062,1.0,283.1499938964844,284.96026611328125,289.5316162109375,290.5941467285156,293.1499938964844,293.1499938964844,283.1499938964844,18748.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755729079246521,1.0,0.0,0.0,2.040955781936645,2.040964841842652,2.7794612833531573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.354736328125,0.0,299.3912658691406,1895.4371337890625,0.0,801.7254638671875,0.5227625370025635,1.0,0.0,3.0,1.0,0.0
12128280,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.51202392578125,0.9990000128746032,0.508573055267334,0.4039603173732757,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5102844238281,0.7588175535202026,0.1955001950263977,0.1858288198709488,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107116699219,0.7983845472335815,0.2269551157951355,0.1594857573509216,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5094909667969,0.7069011330604553,0.1561155170202255,0.1488033086061477,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.736733615398407,0.1776047497987747,0.8033950328826904,285.5113830566406,285.868408203125,293.0566711425781,286.4862976074219,293.0541076660156,297.4243469238281,285.51593017578125,1.0,0.3897264897823334,1.0,1.0,0.0,1.0,-2.042207717895508,2.0422046184539795,3.15917804982746e-06,1.439277172088623,0.7510048747062683,0.7510048747062683,0.0,71.6886978149414,94.0,15521.3515625,-0.0,735.3071899414062,1.0,283.1499938964844,284.96026611328125,289.5316162109375,290.5941467285156,293.1499938964844,293.1499938964844,283.1499938964844,18748.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755729079246521,1.0,0.0,0.0,2.040955781936645,2.040964841842652,2.7794612833531573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.354736328125,0.0,299.3912658691406,1895.4371337890625,0.0,801.7254638671875,0.5227625370025635,1.0,0.0,3.0,1.0,0.0
12128340,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.9990000128746032,0.5105980038642883,0.416653960943222,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58154296875,0.7568580508232117,0.1999990940093994,0.190159261226654,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819091796875,0.7933453917503357,0.2297407835721969,0.1614904403686523,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.7052064538002014,0.15986368060112,0.1524354666471481,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7332040071487427,0.1802979409694671,0.8158670663833618,285.5825500488281,285.8099975585937,293.1499938964844,286.50994873046875,293.1474914550781,297.41796875,285.5867614746094,1.0,0.3986313939094543,1.0,1.0,0.0,1.0,-2.0843963623046875,2.084393262863159,3.2897253277042182e-06,1.469942569732666,0.7489743828773499,0.7489743828773499,0.0,75.72103118896484,82.0,15893.74609375,-0.0,785.5619506835938,1.0,283.1499938964844,285.0240173339844,289.5527038574219,290.63751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18549.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841081738471985,1.0,0.0,0.0,2.019627809524536,2.019636392593384,2.721673411087977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.58349609375,0.0,290.8966979980469,1895.4371337890625,0.0,844.13623046875,0.51784348487854,1.0,0.0,3.0,1.0,0.0
12128400,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.9990000128746032,0.5105980038642883,0.416653960943222,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58154296875,0.7568580508232117,0.1999990940093994,0.190159261226654,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819091796875,0.7933453917503357,0.2297407835721969,0.1614904403686523,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.580810546875,0.7052064538002014,0.15986368060112,0.1524354666471481,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7332040071487427,0.1802979409694671,0.8158670663833618,285.5825500488281,285.8099975585937,293.1499938964844,286.50994873046875,293.1474914550781,297.41796875,285.5867614746094,1.0,0.3986313939094543,1.0,1.0,0.0,1.0,-2.0843963623046875,2.084393262863159,3.2897253277042182e-06,1.469942569732666,0.7489743828773499,0.7489743828773499,0.0,75.72103118896484,82.0,15893.74609375,-0.0,785.5619506835938,1.0,283.1499938964844,285.0240173339844,289.5527038574219,290.63751220703125,293.1499938964844,293.1499938964844,283.1499938964844,18549.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5841081738471985,1.0,0.0,0.0,2.019627809524536,2.019636392593384,2.721673411087977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.58349609375,0.0,290.8966979980469,1895.4371337890625,0.0,844.13623046875,0.51784348487854,1.0,0.0,3.0,1.0,0.0
12128460,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404113769531,0.9990000128746032,0.5139757990837097,0.4155365228652954,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.762896716594696,0.2042763382196426,0.1942885667085647,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395568847656,0.797184407711029,0.2322950512170791,0.1633383780717849,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388244628906,0.7113044857978821,0.1633564829826355,0.1558364182710647,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390991210937,0.7369916439056396,0.1827653050422668,0.8273515701293945,285.6399841308594,285.7432861328125,293.24853515625,286.5373840332031,293.2458190917969,297.4179077148437,285.6427917480469,1.0,0.4013995826244354,1.0,1.0,0.0,1.0,-2.10812783241272,2.1081244945526123,3.364893927937373e-06,1.4875167608261108,0.7485624551773071,0.7485624551773071,0.0,75.9984359741211,85.0,16182.111328125,-0.0,807.4891357421875,1.0,283.1499938964844,285.0736083984375,289.5747985839844,290.67919921875,293.1499938964844,293.1499938964844,283.1499938964844,18353.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916985273361206,1.0,0.0,0.0,2.006002426147461,2.0060110092163086,2.685074207420257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.3896484375,0.0,285.2680969238281,1895.4371337890625,0.0,883.6286010742188,0.5145760774612427,1.0,0.0,3.0,1.0,0.0
12128520,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6404113769531,0.9990000128746032,0.5139757990837097,0.4155365228652954,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.762896716594696,0.2042763382196426,0.1942885667085647,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395568847656,0.797184407711029,0.2322950512170791,0.1633383780717849,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388244628906,0.7113044857978821,0.1633564829826355,0.1558364182710647,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390991210937,0.7369916439056396,0.1827653050422668,0.8273515701293945,285.6399841308594,285.7432861328125,293.24853515625,286.5373840332031,293.2458190917969,297.4179077148437,285.6427917480469,1.0,0.4013995826244354,1.0,1.0,0.0,1.0,-2.10812783241272,2.1081244945526123,3.364893927937373e-06,1.4875167608261108,0.7485624551773071,0.7485624551773071,0.0,75.9984359741211,85.0,16182.111328125,-0.0,807.4891357421875,1.0,283.1499938964844,285.0736083984375,289.5747985839844,290.67919921875,293.1499938964844,293.1499938964844,283.1499938964844,18353.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916985273361206,1.0,0.0,0.0,2.006002426147461,2.0060110092163086,2.685074207420257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.3896484375,0.0,285.2680969238281,1895.4371337890625,0.0,883.6286010742188,0.5145760774612427,1.0,0.0,3.0,1.0,0.0
12128580,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9990000128746032,0.5190412402153015,0.4169009029865265,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7669509053230286,0.2081804126501083,0.1980567276477813,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889953613281,0.7989314794540405,0.2344868332147598,0.164923682808876,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68829345703125,0.7150409817695618,0.1664283722639084,0.1588346660137176,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68853759765625,0.738944947719574,0.1848700940608978,0.8371706604957581,285.689453125,285.6636657714844,293.3570556640625,286.5723876953125,293.3540954589844,297.427490234375,285.6924133300781,1.0,0.4054169654846191,1.0,1.0,0.0,1.0,-2.1315793991088867,2.13157606124878,3.4397041872580303e-06,1.5046205520629885,0.7498579025268555,0.7498579025268555,0.0,76.88075256347656,88.0,16485.38671875,-0.0,831.7992553710938,1.0,283.1499938964844,285.115478515625,289.6006164550781,290.72088623046875,293.1499938964844,293.1499938964844,283.1499938964844,18157.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973279476165771,1.0,0.0,0.0,1.9999732971191408,1.9999817609786987,2.668958245521935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.936279296875,0.0,282.3500061035156,1895.4371337890625,0.0,914.0308227539062,0.5129351615905762,1.0,0.0,3.0,1.0,0.0
12128640,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898803710937,0.9990000128746032,0.5190412402153015,0.4169009029865265,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68878173828125,0.7669509053230286,0.2081804126501083,0.1980567276477813,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889953613281,0.7989314794540405,0.2344868332147598,0.164923682808876,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.68829345703125,0.7150409817695618,0.1664283722639084,0.1588346660137176,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68853759765625,0.738944947719574,0.1848700940608978,0.8371706604957581,285.689453125,285.6636657714844,293.3570556640625,286.5723876953125,293.3540954589844,297.427490234375,285.6924133300781,1.0,0.4054169654846191,1.0,1.0,0.0,1.0,-2.1315793991088867,2.13157606124878,3.4397041872580303e-06,1.5046205520629885,0.7498579025268555,0.7498579025268555,0.0,76.88075256347656,88.0,16485.38671875,-0.0,831.7992553710938,1.0,283.1499938964844,285.115478515625,289.6006164550781,290.72088623046875,293.1499938964844,293.1499938964844,283.1499938964844,18157.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973279476165771,1.0,0.0,0.0,1.9999732971191408,1.9999817609786987,2.668958245521935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.936279296875,0.0,282.3500061035156,1895.4371337890625,0.0,914.0308227539062,0.5129351615905762,1.0,0.0,3.0,1.0,0.0
12128700,297.4635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7148742675781,0.9990000128746032,0.5214393138885498,0.4187585115432739,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138061523437,0.768142580986023,0.2100545465946197,0.1998647004365921,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7140197753906,0.7989425659179688,0.2355124652385711,0.1656652390956878,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7133178710937,0.7160527110099792,0.1678647100925445,0.1602379381656646,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.71356201171875,0.7391651272773743,0.1858375817537307,0.841705858707428,285.7144775390625,285.6116638183594,293.4148254394531,286.5924987792969,293.4117431640625,297.43072509765625,285.7174072265625,1.0,0.4076740443706512,1.0,1.0,0.0,1.0,-2.144002914428711,2.1439995765686035,3.4796753425325733e-06,1.513665795326233,0.7513129711151123,0.7513129711151123,0.0,77.63241577148438,88.0,16652.884765625,-0.0,845.9059448242188,1.0,283.1499938964844,285.13580322265625,289.6175842285156,290.74615478515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996671915054321,1.0,0.0,0.0,1.9998241662979128,1.9998326301574707,2.668560057372815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.584228515625,0.0,281.90399169921875,1895.4371337890625,0.0,926.9484252929688,0.5127325057983398,1.0,0.0,3.0,1.0,0.0
12128760,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73931884765625,0.9990000128746032,0.5236839056015015,0.4211122989654541,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73828125,0.7689769268035889,0.2118955105543136,0.2016401886940002,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7384948730469,0.7985965013504028,0.2365091890096664,0.166386142373085,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.716706395149231,0.1692530214786529,0.1615946143865585,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.738037109375,0.7390598654747009,0.1867620199918747,0.8460500836372375,285.7389221191406,285.5711975097656,293.47479248046875,286.6142883300781,293.4716491699219,297.4325256347656,285.74176025390625,1.0,0.4100669324398041,1.0,1.0,0.0,1.0,-2.1566734313964844,2.156669855117798,3.520626250974601e-06,1.5228415727615356,0.7531339526176453,0.7531339526176453,0.0,78.5162582397461,91.0,16830.060546875,-0.0,860.8736572265625,1.0,283.1499938964844,285.15496826171875,289.6377868652344,290.7751770019531,293.1499938964844,293.1499938964844,283.1499938964844,17949.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6019254326820374,1.0,0.0,0.0,2.0021207332611084,2.002129316329956,2.674693178050802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.57177734375,0.0,282.248046875,1895.4371337890625,0.0,939.5745849609376,0.5130266547203064,1.0,0.0,3.0,1.0,0.0
12128820,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.786376953125,0.9990000128746032,0.5277027487754822,0.4269373714923858,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.785400390625,0.7698610424995422,0.2155129760503769,0.2051303386688232,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855834960937,0.7971353530883789,0.2384456098079681,0.1677897274494171,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78497314453125,0.7172362804412842,0.1719228774309158,0.164206862449646,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78515625,0.7381330728530884,0.188510000705719,0.854299783706665,285.7860107421875,285.4659729003906,293.60107421875,286.6625061035156,293.5977478027344,297.4320983886719,285.78863525390625,1.0,0.4151591062545776,1.0,1.0,0.0,1.0,-2.182589292526245,2.1825857162475586,3.604918219934916e-06,1.5414233207702637,0.7584851980209351,0.7584851980209351,0.0,80.59030151367188,94.0,17209.7265625,-0.0,892.9691772460938,1.0,283.1499938964844,285.1900939941406,289.6867370605469,290.8437805175781,293.1499938964844,293.1499938964844,283.1499938964844,17732.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067007780075073,1.0,0.0,0.0,2.0127153396606445,2.012723922729492,2.703075381305098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.9931640625,0.0,285.0693054199219,1895.4371337890625,0.0,966.7498779296876,0.5149174928665161,1.0,0.0,3.0,1.0,0.0
12128880,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.786376953125,0.9990000128746032,0.5277027487754822,0.4269373714923858,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.785400390625,0.7698610424995422,0.2155129760503769,0.2051303386688232,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855834960937,0.7971353530883789,0.2384456098079681,0.1677897274494171,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78497314453125,0.7172362804412842,0.1719228774309158,0.164206862449646,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.78515625,0.7381330728530884,0.188510000705719,0.854299783706665,285.7860107421875,285.4659729003906,293.60107421875,286.6625061035156,293.5977478027344,297.4320983886719,285.78863525390625,1.0,0.4151591062545776,1.0,1.0,0.0,1.0,-2.182589292526245,2.1825857162475586,3.604918219934916e-06,1.5414233207702637,0.7584851980209351,0.7584851980209351,0.0,80.59030151367188,94.0,17209.7265625,-0.0,892.9691772460938,1.0,283.1499938964844,285.1900939941406,289.6867370605469,290.8437805175781,293.1499938964844,293.1499938964844,283.1499938964844,17732.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6067007780075073,1.0,0.0,0.0,2.0127153396606445,2.012723922729492,2.703075381305098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.9931640625,0.0,285.0693054199219,1895.4371337890625,0.0,966.7498779296876,0.5149174928665161,1.0,0.0,3.0,1.0,0.0
12128940,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83013916015625,0.9990000128746032,0.5311269164085388,0.4338525235652923,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82928466796875,0.770009458065033,0.2190766036510467,0.2085724771022796,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.7949698567390442,0.2403315007686615,0.1691614091396331,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288879394531,0.7170318365097046,0.1744842231273651,0.1667184978723526,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290405273437,0.7365317940711975,0.190148651599884,0.8620820045471191,285.8298034667969,285.3482360839844,293.7351989746094,286.7164001464844,293.7317199707031,297.42724609375,285.8322448730469,1.0,0.4205456972122192,1.0,1.0,0.0,1.0,-2.2090365886688232,2.2090330123901367,3.6917265333613618e-06,1.5601717233657837,0.766036331653595,0.766036331653595,0.0,82.97893524169922,82.0,17623.244140625,-0.0,927.4557495117188,1.0,283.1499938964844,285.219970703125,289.74462890625,290.9243469238281,293.1499938964844,293.1499938964844,283.1499938964844,17506.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123186349868774,1.0,0.0,0.0,2.03204607963562,2.0320544242858887,2.755246271135548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.440185546875,0.0,290.9969787597656,1895.4371337890625,0.0,999.5324096679688,0.5186855792999268,1.0,0.0,3.0,1.0,0.0
12129000,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83013916015625,0.9990000128746032,0.5311269164085388,0.4338525235652923,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82928466796875,0.770009458065033,0.2190766036510467,0.2085724771022796,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.7949698567390442,0.2403315007686615,0.1691614091396331,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288879394531,0.7170318365097046,0.1744842231273651,0.1667184978723526,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8290405273437,0.7365317940711975,0.190148651599884,0.8620820045471191,285.8298034667969,285.3482360839844,293.7351989746094,286.7164001464844,293.7317199707031,297.42724609375,285.8322448730469,1.0,0.4205456972122192,1.0,1.0,0.0,1.0,-2.2090365886688232,2.2090330123901367,3.6917265333613618e-06,1.5601717233657837,0.766036331653595,0.766036331653595,0.0,82.97893524169922,82.0,17623.244140625,-0.0,927.4557495117188,1.0,283.1499938964844,285.219970703125,289.74462890625,290.9243469238281,293.1499938964844,293.1499938964844,283.1499938964844,17506.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6123186349868774,1.0,0.0,0.0,2.03204607963562,2.0320544242858887,2.755246271135548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.440185546875,0.0,290.9969787597656,1895.4371337890625,0.0,999.5324096679688,0.5186855792999268,1.0,0.0,3.0,1.0,0.0
