time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129060,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85986328125,0.9990000128746032,0.5354371070861816,0.4285836517810821,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.7772722840309143,0.2225819379091262,0.2118420600891113,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.8003271818161011,0.2421664446592331,0.1704104840755462,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.7229282855987549,0.1769527494907379,0.1690187305212021,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.7411249279975891,0.1916757375001907,0.8687943816184998,285.8597106933594,285.2181396484375,293.8764038085937,286.7753601074219,293.8727722167969,297.4289245605469,285.8607788085937,1.0,0.4204509258270263,1.0,1.0,0.0,1.0,-2.21897840499878,2.2189745903015137,3.7247768887027632e-06,1.567304611206055,0.7757137417793274,0.7757137417793274,0.0,81.87249755859375,85.0,17972.314453125,-0.0,933.0281372070312,1.0,283.1499938964844,285.23486328125,289.80718994140625,291.010009765625,293.1499938964844,293.1499938964844,283.1499938964844,17282.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187485456466675,1.0,0.0,0.0,2.060032367706299,2.0600409507751465,2.831662300195603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.205322265625,0.0,300.1895446777344,1895.4371337890625,0.0,1038.109130859375,0.5243445634841919,1.0,0.0,3.0,1.0,0.0
12129120,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85986328125,0.9990000128746032,0.5354371070861816,0.4285836517810821,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.7772722840309143,0.2225819379091262,0.2118420600891113,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.8003271818161011,0.2421664446592331,0.1704104840755462,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.7229282855987549,0.1769527494907379,0.1690187305212021,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.7411249279975891,0.1916757375001907,0.8687943816184998,285.8597106933594,285.2181396484375,293.8764038085937,286.7753601074219,293.8727722167969,297.4289245605469,285.8607788085937,1.0,0.4204509258270263,1.0,1.0,0.0,1.0,-2.21897840499878,2.2189745903015137,3.7247768887027632e-06,1.567304611206055,0.7757137417793274,0.7757137417793274,0.0,81.87249755859375,85.0,17972.314453125,-0.0,933.0281372070312,1.0,283.1499938964844,285.23486328125,289.80718994140625,291.010009765625,293.1499938964844,293.1499938964844,283.1499938964844,17282.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187485456466675,1.0,0.0,0.0,2.060032367706299,2.0600409507751465,2.831662300195603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.205322265625,0.0,300.1895446777344,1895.4371337890625,0.0,1038.109130859375,0.5243445634841919,1.0,0.0,3.0,1.0,0.0
12129180,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824768066406,0.9990000128746032,0.5414021015167236,0.4261724948883056,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.7828343510627747,0.226062387228012,0.2151038944721222,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.8038694262504578,0.2439670264720916,0.1716507822275161,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.7271922826766968,0.179370030760765,0.1712870448827743,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.7441907525062561,0.1931571066379547,0.8753401041030884,285.88232421875,285.07598876953125,294.0240173339844,286.8387756347656,294.020263671875,297.4417419433594,285.8836975097656,1.0,0.4221858978271484,1.0,1.0,0.0,1.0,-2.232064247131348,2.232060670852661,3.768431270145811e-06,1.5766338109970093,0.7875668406486511,0.7875668406486511,0.0,81.57775115966797,88.0,18355.57421875,-0.0,944.8521118164062,1.0,283.1499938964844,285.2423400878906,289.8699951171875,291.0948486328125,293.1499938964844,293.1499938964844,283.1499938964844,17064.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250125169754028,1.0,0.0,0.0,2.096219539642334,2.0962283611297607,2.932019640411454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.614501953125,0.0,312.7182006835937,1895.4371337890625,0.0,1076.747314453125,0.5318265557289124,1.0,0.0,3.0,1.0,0.0
12129240,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824768066406,0.9990000128746032,0.5414021015167236,0.4261724948883056,297.4235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.7828343510627747,0.226062387228012,0.2151038944721222,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.8038694262504578,0.2439670264720916,0.1716507822275161,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.7271922826766968,0.179370030760765,0.1712870448827743,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.88189697265625,0.7441907525062561,0.1931571066379547,0.8753401041030884,285.88232421875,285.07598876953125,294.0240173339844,286.8387756347656,294.020263671875,297.4417419433594,285.8836975097656,1.0,0.4221858978271484,1.0,1.0,0.0,1.0,-2.232064247131348,2.232060670852661,3.768431270145811e-06,1.5766338109970093,0.7875668406486511,0.7875668406486511,0.0,81.57775115966797,88.0,18355.57421875,-0.0,944.8521118164062,1.0,283.1499938964844,285.2423400878906,289.8699951171875,291.0948486328125,293.1499938964844,293.1499938964844,283.1499938964844,17064.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250125169754028,1.0,0.0,0.0,2.096219539642334,2.0962283611297607,2.932019640411454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.614501953125,0.0,312.7182006835937,1895.4371337890625,0.0,1076.747314453125,0.5318265557289124,1.0,0.0,3.0,1.0,0.0
12129300,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944091796875,0.9990000128746032,0.5442559719085693,0.4263325929641723,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8939514160156,0.7847700119018555,0.2277988046407699,0.2167443037033081,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8940124511719,0.8047635555267334,0.2448577731847763,0.1722742170095443,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89373779296875,0.7285869717597961,0.1805615425109863,0.1724191606044769,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.893798828125,0.7449865341186523,0.1938895732164383,0.878639817237854,285.89422607421875,285.0,294.1000061035156,286.8719787597656,294.09619140625,297.4457397460937,285.89556884765625,1.0,0.4234854280948639,1.0,1.0,0.0,1.0,-2.240296602249145,2.24029278755188,3.7961012822052e-06,1.5825459957122805,0.7944083213806152,0.7944083213806152,0.0,81.8196029663086,88.0,18568.818359375,-0.0,953.9796142578124,1.0,283.1499938964844,285.24560546875,289.90313720703125,291.13995361328125,293.1499938964844,293.1499938964844,283.1499938964844,16954.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628122866153717,1.0,0.0,0.0,2.117405891418457,2.117414951324463,2.991586995904072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.9169921875,0.0,320.3174743652344,1895.4371337890625,0.0,1096.3125,0.5362567901611328,1.0,0.0,3.0,1.0,0.0
12129360,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.9990000128746032,0.5469553470611572,0.4271413683891296,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056396484375,0.7862939238548279,0.229533702135086,0.2183893620967865,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.8052374720573425,0.2457434386014938,0.1728984862565994,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.729625940322876,0.1817415803670883,0.1735468357801437,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.7454224228858948,0.1946128457784652,0.8819371461868286,285.9058837890625,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.44854736328125,285.9072265625,1.0,0.4250272214412689,1.0,1.0,0.0,1.0,-2.2493064403533936,2.249302625656128,3.826393822237151e-06,1.5889418125152588,0.8014572262763977,0.8014572262763977,0.0,82.2430419921875,91.0,18793.0859375,-0.0,964.6450805664062,1.0,283.1499938964844,285.2481384277344,289.93780517578125,291.1872253417969,293.1499938964844,293.1499938964844,283.1499938964844,16853.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313245296478271,1.0,0.0,0.0,2.14050841331482,2.140517473220825,3.057223807445553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.1513671875,0.0,328.8388366699219,1895.4371337890625,0.0,1116.7103271484375,0.5411220192909241,1.0,0.0,3.0,1.0,0.0
12129420,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306335449219,0.9990000128746032,0.5518727898597717,0.4302928745746612,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93017578125,0.7883622646331787,0.2330044358968734,0.2216935604810714,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93023681640625,0.8051981329917908,0.2475030571222305,0.1741493046283722,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.929931640625,0.7308586239814758,0.1840716451406479,0.1757878065109253,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92999267578125,0.7454272508621216,0.1960250437259674,0.888462483882904,285.9304504394531,284.95001220703125,294.3356018066406,286.9765930175781,294.3316345214844,297.4508361816406,285.9319152832031,1.0,0.4286871552467346,1.0,1.0,0.0,1.0,-2.2690887451171875,2.269084930419922,3.894044311891776e-06,1.6034204959869385,0.8146916627883911,0.8146916627883911,0.0,83.5432357788086,94.0,19263.40625,-0.0,989.7606811523438,1.0,283.1499938964844,285.2538146972656,290.01080322265625,291.2870788574219,293.1499938964844,293.1499938964844,283.1499938964844,16761.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638148844242096,1.0,0.0,0.0,2.187984704971313,2.1879940032958984,3.1943460498951026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.561767578125,0.0,347.4073181152344,1895.4371337890625,0.0,1161.0469970703125,0.5513507723808289,1.0,0.0,3.0,1.0,0.0
12129480,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9306335449219,0.9990000128746032,0.5518727898597717,0.4302928745746612,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93017578125,0.7883622646331787,0.2330044358968734,0.2216935604810714,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.93023681640625,0.8051981329917908,0.2475030571222305,0.1741493046283722,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.929931640625,0.7308586239814758,0.1840716451406479,0.1757878065109253,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.92999267578125,0.7454272508621216,0.1960250437259674,0.888462483882904,285.9304504394531,284.95001220703125,294.3356018066406,286.9765930175781,294.3316345214844,297.4508361816406,285.9319152832031,1.0,0.4286871552467346,1.0,1.0,0.0,1.0,-2.2690887451171875,2.269084930419922,3.894044311891776e-06,1.6034204959869385,0.8146916627883911,0.8146916627883911,0.0,83.5432357788086,94.0,19263.40625,-0.0,989.7606811523438,1.0,283.1499938964844,285.2538146972656,290.01080322265625,291.2870788574219,293.1499938964844,293.1499938964844,283.1499938964844,16761.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638148844242096,1.0,0.0,0.0,2.187984704971313,2.1879940032958984,3.1943460498951026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.561767578125,0.0,347.4073181152344,1895.4371337890625,0.0,1161.0469970703125,0.5513507723808289,1.0,0.0,3.0,1.0,0.0
12129540,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571533203125,0.9990000128746032,0.5561829805374146,0.4350904822349548,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566650390625,0.7893917560577393,0.2364833354949951,0.2250199764966964,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95672607421875,0.8041225671768188,0.2492523044347763,0.1754040569067001,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.7311910390853882,0.1863660365343094,0.1780102849006652,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564819335937,0.7445013523101807,0.1973854005336761,0.8948404788970947,285.9569702148437,284.95001220703125,294.4981384277344,287.0498046875,294.494140625,297.4493103027344,285.9585266113281,1.0,0.4329380393028259,1.0,1.0,0.0,1.0,-2.2906811237335205,2.290677070617676,3.968409146182239e-06,1.6190952062606812,0.8282948136329651,0.8282948136329651,0.0,85.32035827636719,97.0,19760.759765625,-0.0,1019.0200805664062,1.0,283.1499938964844,285.2605895996094,290.0870666503906,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,16706.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456078886985779,1.0,0.0,0.0,2.237190961837769,2.2372004985809326,3.339638681154611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.346435546875,0.0,367.6287536621094,1895.4371337890625,0.0,1210.81201171875,0.5620709657669067,1.0,0.0,3.0,1.0,0.0
12129600,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9571533203125,0.9990000128746032,0.5561829805374146,0.4350904822349548,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566650390625,0.7893917560577393,0.2364833354949951,0.2250199764966964,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95672607421875,0.8041225671768188,0.2492523044347763,0.1754040569067001,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.7311910390853882,0.1863660365343094,0.1780102849006652,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564819335937,0.7445013523101807,0.1973854005336761,0.8948404788970947,285.9569702148437,284.95001220703125,294.4981384277344,287.0498046875,294.494140625,297.4493103027344,285.9585266113281,1.0,0.4329380393028259,1.0,1.0,0.0,1.0,-2.2906811237335205,2.290677070617676,3.968409146182239e-06,1.6190952062606812,0.8282948136329651,0.8282948136329651,0.0,85.32035827636719,97.0,19760.759765625,-0.0,1019.0200805664062,1.0,283.1499938964844,285.2605895996094,290.0870666503906,291.39239501953125,293.1499938964844,293.1499938964844,283.1499938964844,16706.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456078886985779,1.0,0.0,0.0,2.237190961837769,2.2372004985809326,3.339638681154611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.346435546875,0.0,367.6287536621094,1895.4371337890625,0.0,1210.81201171875,0.5620709657669067,1.0,0.0,3.0,1.0,0.0
12129660,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.9990000128746032,0.5599662065505981,0.4410623908042907,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.7897034287452698,0.2399769425392151,0.2283712029457092,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.802341639995575,0.2509960532188415,0.1766635328531265,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.730893611907959,0.1886300295591354,0.1802154928445816,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.7429274320602417,0.1986941695213318,0.9010456800460817,285.9851379394531,284.95001220703125,294.66424560546875,287.1250915527344,294.66021728515625,297.4448547363281,285.9867858886719,1.0,0.4376046657562256,1.0,1.0,0.0,1.0,-2.3134915828704834,2.3134875297546387,4.047918992000632e-06,1.6357336044311523,0.8422852754592896,0.8422852754592896,0.0,87.458251953125,100.0,20279.341796875,-0.0,1051.498779296875,1.0,283.1499938964844,285.2684020996094,290.16510009765625,291.5011901855469,293.1499938964844,293.1499938964844,283.1499938964844,16674.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536233425140381,1.0,0.0,0.0,2.2873353958129883,2.2873454093933105,3.491026063784375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.840576171875,0.0,389.2073364257813,1895.4371337890625,0.0,1265.7579345703125,0.5730817317962646,1.0,0.0,3.0,1.0,0.0
12129720,297.4939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.9990000128746032,0.5599662065505981,0.4410623908042907,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.7897034287452698,0.2399769425392151,0.2283712029457092,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9848937988281,0.802341639995575,0.2509960532188415,0.1766635328531265,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9845886230469,0.730893611907959,0.1886300295591354,0.1802154928445816,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9846496582031,0.7429274320602417,0.1986941695213318,0.9010456800460817,285.9851379394531,284.95001220703125,294.66424560546875,287.1250915527344,294.66021728515625,297.4448547363281,285.9867858886719,1.0,0.4376046657562256,1.0,1.0,0.0,1.0,-2.3134915828704834,2.3134875297546387,4.047918992000632e-06,1.6357336044311523,0.8422852754592896,0.8422852754592896,0.0,87.458251953125,100.0,20279.341796875,-0.0,1051.498779296875,1.0,283.1499938964844,285.2684020996094,290.16510009765625,291.5011901855469,293.1499938964844,293.1499938964844,283.1499938964844,16674.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536233425140381,1.0,0.0,0.0,2.2873353958129883,2.2873454093933105,3.491026063784375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.840576171875,0.0,389.2073364257813,1895.4371337890625,0.0,1265.7579345703125,0.5730817317962646,1.0,0.0,3.0,1.0,0.0
12129780,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.9990000128746032,0.5632964968681335,0.4478816092014313,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145568847656,0.7895240783691406,0.2434892654418945,0.2317485213279724,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146179199219,0.8000861406326294,0.2527359127998352,0.1779271960258484,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.730156660079956,0.1908664107322693,0.1824035495519638,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.7409102320671082,0.1999539583921432,0.907073140144348,286.0148620605469,284.95001220703125,294.83319091796875,287.20184326171875,294.8291320800781,297.4384155273437,286.0165710449219,1.0,0.442558616399765,1.0,1.0,0.0,1.0,-2.337122678756714,2.337118625640869,4.130934485147009e-06,1.6528185606002808,0.8566832542419434,0.8566832542419434,0.0,89.8652114868164,103.0,20814.927734375,-0.0,1086.52392578125,1.0,283.1499938964844,285.2772827148437,290.24383544921875,291.612060546875,293.1499938964844,293.1499938964844,283.1499938964844,16659.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620351672172546,1.0,0.0,0.0,2.3378331661224365,2.337843179702759,3.646870823104109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.61572265625,0.0,411.91888427734375,1895.4371337890625,0.0,1324.9981689453125,0.5842388868331909,1.0,0.0,3.0,1.0,0.0
12129840,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150756835937,0.9990000128746032,0.5632964968681335,0.4478816092014313,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145568847656,0.7895240783691406,0.2434892654418945,0.2317485213279724,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146179199219,0.8000861406326294,0.2527359127998352,0.1779271960258484,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.730156660079956,0.1908664107322693,0.1824035495519638,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.7409102320671082,0.1999539583921432,0.907073140144348,286.0148620605469,284.95001220703125,294.83319091796875,287.20184326171875,294.8291320800781,297.4384155273437,286.0165710449219,1.0,0.442558616399765,1.0,1.0,0.0,1.0,-2.337122678756714,2.337118625640869,4.130934485147009e-06,1.6528185606002808,0.8566832542419434,0.8566832542419434,0.0,89.8652114868164,103.0,20814.927734375,-0.0,1086.52392578125,1.0,283.1499938964844,285.2772827148437,290.24383544921875,291.612060546875,293.1499938964844,293.1499938964844,283.1499938964844,16659.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620351672172546,1.0,0.0,0.0,2.3378331661224365,2.337843179702759,3.646870823104109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4135.61572265625,0.0,411.91888427734375,1895.4371337890625,0.0,1324.9981689453125,0.5842388868331909,1.0,0.0,3.0,1.0,0.0
12129900,297.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.9990000128746032,0.56480872631073,0.4515292644500732,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299377441406,0.7893056869506836,0.2452538609504699,0.2334475368261337,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299987792969,0.7988360524177551,0.2536046206951141,0.1785602569580078,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296630859375,0.7296693325042725,0.1919749230146408,0.1834910362958908,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297241210937,0.739785373210907,0.2005666643381118,0.9100213050842284,286.0302734375,284.95001220703125,294.91851806640625,287.2406005859375,294.9144592285156,297.4346923828125,286.031982421875,1.0,0.4451131224632263,1.0,1.0,0.0,1.0,-2.349151611328125,2.3491475582122803,4.173401976004243e-06,1.6614317893981934,0.864043653011322,0.864043653011322,0.0,91.14810180664062,103.0,21087.9921875,-0.0,1104.83056640625,1.0,283.1499938964844,285.2821350097656,290.28326416015625,291.6679382324219,293.1499938964844,293.1499938964844,283.1499938964844,16657.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663409471511841,1.0,0.0,0.0,2.363071918487549,2.36308217048645,3.7260377894199337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.89306640625,0.0,423.6399841308594,1895.4371337890625,0.0,1355.926513671875,0.5898370146751404,1.0,0.0,3.0,1.0,0.0
12129960,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461730957031,0.9990000128746032,0.5662325620651245,0.4552905559539795,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.7890310287475586,0.2470244318246841,0.2351534515619278,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0456848144531,0.7975343465805054,0.2544724941253662,0.1791938692331314,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.7291280031204224,0.1930776834487915,0.1845744550228119,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.7386102676391602,0.2011693269014358,0.9129300713539124,286.04595947265625,284.95001220703125,295.0042724609375,287.2795104980469,295.0002136230469,297.43072509765625,286.0476989746094,1.0,0.4477038383483886,1.0,1.0,0.0,1.0,-2.361274003982544,2.361269950866699,4.2163728721789084e-06,1.670075297355652,0.8715092539787292,0.8715092539787292,0.0,92.4725570678711,106.0,21363.939453125,-0.0,1123.5782470703125,1.0,283.1499938964844,285.2872314453125,290.3227233886719,291.7240295410156,293.1499938964844,293.1499938964844,283.1499938964844,16657.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706878542900085,1.0,0.0,0.0,2.3882319927215576,2.388242483139038,3.805803885370551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.38330078125,0.0,435.5726318359375,1895.4371337890625,0.0,1387.55419921875,0.5954307913780212,1.0,0.0,3.0,1.0,0.0
12130020,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784606933594,0.9990000128746032,0.5688346028327942,0.4630673825740814,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0779113769531,0.7883709073066711,0.2505858242511749,0.2385870963335037,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07794189453125,0.7948322892189026,0.2562041580677032,0.180461436510086,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0776062011719,0.7279306054115295,0.1952667534351349,0.1867290139198303,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0776672363281,0.7361603379249573,0.2023468166589737,0.918635904788971,286.0782165527344,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.42236328125,286.0800170898437,1.0,0.4529646039009094,1.0,1.0,0.0,1.0,-2.38570237159729,2.385698080062866,4.3036202441726346e-06,1.6874581575393677,0.8867681622505188,0.8867681622505188,0.0,95.22569274902344,94.0,21923.0859375,-0.0,1162.2298583984375,1.0,283.1499938964844,285.2981872558594,290.4013671875,291.8365783691406,293.1499938964844,293.1499938964844,283.1499938964844,16666.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794614791870117,1.0,0.0,0.0,2.438141345977783,2.438152313232422,3.9665337681071833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.90771484375,0.0,459.98291015625,1895.4371337890625,0.0,1452.5908203125,0.6065624952316284,1.0,0.0,3.0,1.0,0.0
12130080,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0784606933594,0.9990000128746032,0.5688346028327942,0.4630673825740814,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0779113769531,0.7883709073066711,0.2505858242511749,0.2385870963335037,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07794189453125,0.7948322892189026,0.2562041580677032,0.180461436510086,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0776062011719,0.7279306054115295,0.1952667534351349,0.1867290139198303,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0776672363281,0.7361603379249573,0.2023468166589737,0.918635904788971,286.0782165527344,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.42236328125,286.0800170898437,1.0,0.4529646039009094,1.0,1.0,0.0,1.0,-2.38570237159729,2.385698080062866,4.3036202441726346e-06,1.6874581575393677,0.8867681622505188,0.8867681622505188,0.0,95.22569274902344,94.0,21923.0859375,-0.0,1162.2298583984375,1.0,283.1499938964844,285.2981872558594,290.4013671875,291.8365783691406,293.1499938964844,293.1499938964844,283.1499938964844,16666.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794614791870117,1.0,0.0,0.0,2.438141345977783,2.438152313232422,3.9665337681071833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.90771484375,0.0,459.98291015625,1895.4371337890625,0.0,1452.5908203125,0.6065624952316284,1.0,0.0,3.0,1.0,0.0
12130140,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.9990000128746032,0.5725008249282837,0.4583838880062103,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.7948728799819946,0.2541446089744568,0.24189493060112,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.7993478775024414,0.2578934133052826,0.1816098093986511,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009826660156,0.7325951457023621,0.1974049806594848,0.1887113600969314,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.739698588848114,0.2034719586372375,0.9234886169433594,286.1012878417969,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4199523925781,286.10211181640625,1.0,0.4527180790901184,1.0,1.0,0.0,1.0,-2.3936593532562256,2.3936548233032227,4.332608568802243e-06,1.693337321281433,0.9022933840751648,0.9022933840751648,0.0,94.16382598876952,97.0,22376.0,0.0,1166.9769287109375,1.0,283.1499938964844,285.3008117675781,290.47802734375,291.9447021484375,293.1499938964844,293.1499938964844,283.1499938964844,16688.716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880786418914795,1.0,0.0,0.0,2.487127780914306,2.4871389865875244,4.1275234252680093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.83056640625,0.0,484.9343872070313,1895.4371337890625,0.0,1517.9716796875,0.6205339431762695,1.0,0.0,3.0,1.0,0.0
12130200,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1014099121094,0.9990000128746032,0.5725008249282837,0.4583838880062103,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10113525390625,0.7948728799819946,0.2541446089744568,0.24189493060112,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1011657714844,0.7993478775024414,0.2578934133052826,0.1816098093986511,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1009826660156,0.7325951457023621,0.1974049806594848,0.1887113600969314,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010131835937,0.739698588848114,0.2034719586372375,0.9234886169433594,286.1012878417969,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4199523925781,286.10211181640625,1.0,0.4527180790901184,1.0,1.0,0.0,1.0,-2.3936593532562256,2.3936548233032227,4.332608568802243e-06,1.693337321281433,0.9022933840751648,0.9022933840751648,0.0,94.16382598876952,97.0,22376.0,0.0,1166.9769287109375,1.0,283.1499938964844,285.3008117675781,290.47802734375,291.9447021484375,293.1499938964844,293.1499938964844,283.1499938964844,16688.716796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880786418914795,1.0,0.0,0.0,2.487127780914306,2.4871389865875244,4.1275234252680093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.83056640625,0.0,484.9343872070313,1895.4371337890625,0.0,1517.9716796875,0.6205339431762695,1.0,0.0,3.0,1.0,0.0
12130260,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.9990000128746032,0.5777583122253418,0.4564415514469147,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10601806640625,0.7997716069221497,0.2576931118965149,0.2452217638492584,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.8022207021713257,0.2595296800136566,0.1827430874109268,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.7359057068824768,0.1994948536157608,0.1906750202178955,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059265136719,0.7419106960296631,0.2045915722846985,0.9284029006958008,286.1061706542969,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4265441894531,286.10693359375,1.0,0.4542824029922485,1.0,1.0,0.0,1.0,-2.404933452606201,2.4049291610717773,4.373303454485722e-06,1.7013376951217651,0.9177196025848388,0.9177196025848388,0.0,93.93402862548828,100.0,22891.83984375,0.0,1178.9857177734375,1.0,283.1499938964844,285.2821044921875,290.5523681640625,292.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,17166.966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696100652217865,1.0,0.0,0.0,2.567232131958008,2.567243814468384,4.397680015699734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.9580078125,0.0,530.0838623046875,1895.4371337890625,0.0,1580.1168212890625,0.6396048665046692,1.0,0.0,3.0,1.0,0.0
12130320,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10626220703125,0.9990000128746032,0.5777583122253418,0.4564415514469147,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.10601806640625,0.7997716069221497,0.2576931118965149,0.2452217638492584,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.8022207021713257,0.2595296800136566,0.1827430874109268,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058959960937,0.7359057068824768,0.1994948536157608,0.1906750202178955,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1059265136719,0.7419106960296631,0.2045915722846985,0.9284029006958008,286.1061706542969,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4265441894531,286.10693359375,1.0,0.4542824029922485,1.0,1.0,0.0,1.0,-2.404933452606201,2.4049291610717773,4.373303454485722e-06,1.7013376951217651,0.9177196025848388,0.9177196025848388,0.0,93.93402862548828,100.0,22891.83984375,0.0,1178.9857177734375,1.0,283.1499938964844,285.2821044921875,290.5523681640625,292.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,17166.966796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696100652217865,1.0,0.0,0.0,2.567232131958008,2.567243814468384,4.397680015699734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.9580078125,0.0,530.0838623046875,1895.4371337890625,0.0,1580.1168212890625,0.6396048665046692,1.0,0.0,3.0,1.0,0.0
12130380,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.108154296875,0.9990000128746032,0.582543671131134,0.4577578902244568,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080017089844,0.8026987314224243,0.2612195611000061,0.2485648691654205,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080017089844,0.8031038641929626,0.2611042857170105,0.1838599443435669,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10791015625,0.7375598549842834,0.2015179544687271,0.1926151067018509,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10791015625,0.7424815893173218,0.2056730538606643,0.9333667755126952,286.10809326171875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917419433594,297.42999267578125,286.10870361328125,1.0,0.4568984806537628,1.0,1.0,0.0,1.0,-2.420161962509156,2.4201574325561523,4.428863121574977e-06,1.7123034000396729,0.9331560134887696,0.9331560134887696,0.0,94.70011138916016,103.0,23457.71484375,0.0,1199.792724609375,1.0,283.1499938964844,285.25787353515625,290.6280517578125,292.1595153808594,293.1499938964844,293.1499938964844,283.1499938964844,17864.15625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040996551513672,1.0,0.0,0.0,2.6614086627960205,2.661421298980713,4.726248050701545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.24560546875,0.0,587.3934326171875,1895.4371337890625,0.0,1643.2557373046875,0.6621115803718567,1.0,0.0,3.0,1.0,0.0
12130440,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.108154296875,0.9990000128746032,0.582543671131134,0.4577578902244568,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080017089844,0.8026987314224243,0.2612195611000061,0.2485648691654205,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1080017089844,0.8031038641929626,0.2611042857170105,0.1838599443435669,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10791015625,0.7375598549842834,0.2015179544687271,0.1926151067018509,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10791015625,0.7424815893173218,0.2056730538606643,0.9333667755126952,286.10809326171875,284.95001220703125,295.6957092285156,287.5879821777344,295.6917419433594,297.42999267578125,286.10870361328125,1.0,0.4568984806537628,1.0,1.0,0.0,1.0,-2.420161962509156,2.4201574325561523,4.428863121574977e-06,1.7123034000396729,0.9331560134887696,0.9331560134887696,0.0,94.70011138916016,103.0,23457.71484375,0.0,1199.792724609375,1.0,283.1499938964844,285.25787353515625,290.6280517578125,292.1595153808594,293.1499938964844,293.1499938964844,283.1499938964844,17864.15625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040996551513672,1.0,0.0,0.0,2.6614086627960205,2.661421298980713,4.726248050701545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.24560546875,0.0,587.3934326171875,1895.4371337890625,0.0,1643.2557373046875,0.6621115803718567,1.0,0.0,3.0,1.0,0.0
12130500,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.9990000128746032,0.5846760272979736,0.459257960319519,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.8036445379257202,0.2629748582839966,0.2502388060092926,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.803027331829071,0.2618711292743683,0.1844111233949661,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7379433512687683,0.2025026679039001,0.1935700625181198,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7423256039619446,0.2061895877122879,0.935798406600952,286.10546875,284.95001220703125,295.781494140625,287.6251220703125,295.77752685546875,297.4301452636719,286.1055908203125,1.0,0.4585095643997192,1.0,1.0,0.0,1.0,-2.4287033081054688,2.428699016571045,4.4601601985050365e-06,1.718437433242798,0.9408339858055116,0.9408339858055116,0.0,95.3381576538086,103.0,23765.38671875,0.0,1212.4271240234375,1.0,283.1499938964844,285.2402648925781,290.6664123535156,292.2164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18382.95703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082797884941101,1.0,0.0,0.0,2.7201552391052246,2.720168352127075,4.937199946652981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.298828125,0.0,625.6026611328125,1895.4371337890625,0.0,1676.6983642578125,0.6734364628791809,1.0,0.0,3.0,1.0,0.0
12130560,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10845947265625,0.9990000128746032,0.5866315960884094,0.4612251222133636,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.8043003082275391,0.2647254765033722,0.2519105076789856,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1083068847656,0.8026620149612427,0.2626261413097381,0.1849550157785415,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10821533203125,0.7380746603012085,0.2034683227539062,0.1945105493068695,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10821533203125,0.7419180870056152,0.2066869288682937,0.9381625056266784,286.1083984375,284.95001220703125,295.8667907714844,287.6617126464844,295.8628845214844,297.4292907714844,286.10894775390625,1.0,0.4602791368961334,1.0,1.0,0.0,1.0,-2.4376962184906006,2.4376916885375977,4.493220785661833e-06,1.7248855829238892,0.9485841989517212,0.9485841989517212,0.0,96.11799621582033,106.0,24050.376953125,0.0,1226.2642822265625,1.0,283.1499938964844,285.2308654785156,290.70379638671875,292.2711486816406,293.1499938964844,293.1499938964844,283.1499938964844,18711.1953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125317454338074,1.0,0.0,0.0,2.764186143875122,2.764199733734131,5.098330007058394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.11181640625,0.0,654.9373168945312,1895.4371337890625,0.0,1711.0198974609375,0.6867193579673767,1.0,0.0,3.0,1.0,0.0
12130620,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087341308594,0.9990000128746032,0.5900469422340393,0.4662609994411468,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10858154296875,0.8049442172050476,0.2682168781757355,0.2552575767040252,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10858154296875,0.8012746572494507,0.2641082108020782,0.1860325932502746,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.7377491593360901,0.2053499966859817,0.1963552832603454,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.7405190467834473,0.2076241374015808,0.9427013397216796,286.108642578125,284.95001220703125,296.0357360839844,287.7330322265625,296.03192138671875,297.4249572753906,286.1092224121094,1.0,0.4641892910003662,1.0,1.0,0.0,1.0,-2.456726789474488,2.4567222595214844,4.563546553981723e-06,1.7384952306747437,0.9640145897865297,0.9640145897865297,0.0,98.0190200805664,109.0,24657.998046875,0.0,1256.8990478515625,1.0,283.1499938964844,285.2034606933594,290.7772827148437,292.3819885253906,293.1499938964844,293.1499938964844,283.1499938964844,19661.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214214205741882,1.0,0.0,0.0,2.8718361854553223,2.8718504905700684,5.503166562448314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.45068359375,0.0,731.3245849609375,1895.4371337890625,0.0,1783.732177734375,0.7125203013420105,1.0,0.0,3.0,1.0,0.0
12130680,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087341308594,0.9990000128746032,0.5900469422340393,0.4662609994411468,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10858154296875,0.8049442172050476,0.2682168781757355,0.2552575767040252,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.10858154296875,0.8012746572494507,0.2641082108020782,0.1860325932502746,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.7377491593360901,0.2053499966859817,0.1963552832603454,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.7405190467834473,0.2076241374015808,0.9427013397216796,286.108642578125,284.95001220703125,296.0357360839844,287.7330322265625,296.03192138671875,297.4249572753906,286.1092224121094,1.0,0.4641892910003662,1.0,1.0,0.0,1.0,-2.456726789474488,2.4567222595214844,4.563546553981723e-06,1.7384952306747437,0.9640145897865297,0.9640145897865297,0.0,98.0190200805664,109.0,24657.998046875,0.0,1256.8990478515625,1.0,283.1499938964844,285.2034606933594,290.7772827148437,292.3819885253906,293.1499938964844,293.1499938964844,283.1499938964844,19661.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214214205741882,1.0,0.0,0.0,2.8718361854553223,2.8718504905700684,5.503166562448314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.45068359375,0.0,731.3245849609375,1895.4371337890625,0.0,1783.732177734375,0.7125203013420105,1.0,0.0,3.0,1.0,0.0
12130740,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.9990000128746032,0.5928678512573242,0.4724045097827911,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.8049315810203552,0.2717015743255615,0.2586089968681335,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.7992507815361023,0.2655627727508545,0.1870984435081482,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.736853301525116,0.2071865648031234,0.1981649100780487,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.7385420203208923,0.2084876596927642,0.9469649195671082,286.1097717285156,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.41796875,286.1103820800781,1.0,0.4684583246707916,1.0,1.0,0.0,1.0,-2.4767067432403564,2.4767019748687744,4.637921392713906e-06,1.7527376413345337,0.9794656038284302,0.9794656038284302,0.0,100.27392578125,112.0,25272.005859375,0.0,1290.618408203125,1.0,283.1499938964844,285.1769104003906,290.8469543457031,292.4897766113281,293.1499938964844,293.1499938964844,283.1499938964844,20683.65625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305880784988403,1.0,0.0,0.0,2.981736660003662,2.9817519187927246,5.932419639975706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.46337890625,0.0,815.41015625,1895.4371337890625,0.0,1859.9989013671875,0.7388780117034912,1.0,0.0,3.0,1.0,0.0
12130800,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.9990000128746032,0.5928678512573242,0.4724045097827911,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.8049315810203552,0.2717015743255615,0.2586089968681335,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10968017578125,0.7992507815361023,0.2655627727508545,0.1870984435081482,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.736853301525116,0.2071865648031234,0.1981649100780487,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.7385420203208923,0.2084876596927642,0.9469649195671082,286.1097717285156,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.41796875,286.1103820800781,1.0,0.4684583246707916,1.0,1.0,0.0,1.0,-2.4767067432403564,2.4767019748687744,4.637921392713906e-06,1.7527376413345337,0.9794656038284302,0.9794656038284302,0.0,100.27392578125,112.0,25272.005859375,0.0,1290.618408203125,1.0,283.1499938964844,285.1769104003906,290.8469543457031,292.4897766113281,293.1499938964844,293.1499938964844,283.1499938964844,20683.65625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305880784988403,1.0,0.0,0.0,2.981736660003662,2.9817519187927246,5.932419639975706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.46337890625,0.0,815.41015625,1895.4371337890625,0.0,1859.9989013671875,0.7388780117034912,1.0,0.0,3.0,1.0,0.0
12130860,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.9990000128746032,0.5951728224754333,0.4793039858341217,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.8044930696487427,0.275186687707901,0.2619682252407074,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.7968254089355469,0.2669989466667175,0.188156858086586,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.7355924248695374,0.2089900970458984,0.1999502778053283,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.736189603805542,0.2092853635549545,0.9509681463241576,286.11212158203125,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.4091796875,286.1127624511719,1.0,0.4729622006416321,1.0,1.0,0.0,1.0,-2.497253894805908,2.497249126434326,4.715015165857039e-06,1.7673540115356443,0.9949563145637512,0.9949563145637512,0.0,102.78549194335938,115.0,25886.31640625,0.0,1326.6307373046875,1.0,283.1499938964844,285.1519470214844,290.91217041015625,292.5932922363281,293.1499938964844,293.1499938964844,283.1499938964844,21754.248046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398354411125183,1.0,0.0,0.0,3.0920987129211426,3.0921151638031006,6.379696628755482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.70166015625,0.0,906.2459716796876,1895.4371337890625,0.0,1938.1783447265625,0.7653595805168152,1.0,0.0,3.0,1.0,0.0
