time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12130920,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1121826171875,0.9990000128746032,0.5951728224754333,0.4793039858341217,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.8044930696487427,0.275186687707901,0.2619682252407074,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.7968254089355469,0.2669989466667175,0.188156858086586,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.7355924248695374,0.2089900970458984,0.1999502778053283,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119079589844,0.736189603805542,0.2092853635549545,0.9509681463241576,286.11212158203125,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.4091796875,286.1127624511719,1.0,0.4729622006416321,1.0,1.0,0.0,1.0,-2.497253894805908,2.497249126434326,4.715015165857039e-06,1.7673540115356443,0.9949563145637512,0.9949563145637512,0.0,102.78549194335938,115.0,25886.31640625,0.0,1326.6307373046875,1.0,283.1499938964844,285.1519470214844,290.91217041015625,292.5932922363281,293.1499938964844,293.1499938964844,283.1499938964844,21754.248046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398354411125183,1.0,0.0,0.0,3.0920987129211426,3.0921151638031006,6.379696628755482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.70166015625,0.0,906.2459716796876,1895.4371337890625,0.0,1938.1783447265625,0.7653595805168152,1.0,0.0,3.0,1.0,0.0
12130980,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.9990000128746032,0.5970291495323181,0.4866987466812134,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.8037981986999512,0.2786793708801269,0.2653388082981109,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168518066406,0.7941703200340271,0.2684242129325866,0.1892109811305999,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.7341122627258301,0.2107681632041931,0.2017162293195724,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.7336106300354004,0.2100268304347992,0.9547386169433594,286.11700439453125,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.3993835449219,286.1178894042969,1.0,0.4776118695735931,1.0,1.0,0.0,1.0,-2.518102169036865,2.518097162246704,4.793900188815314e-06,1.7821723222732544,1.0,1.0,0.0,105.48141479492188,103.0,26489.103515625,0.0,1364.3558349609375,1.0,283.1499938964844,285.1307678222656,290.9725036621094,292.6913757324219,293.1499938964844,293.1499938964844,283.1499938964844,23038.322265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490081191062927,1.0,0.0,0.0,3.197049617767334,3.1970672607421875,6.820121143391589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.1474609375,0.0,1000.2653198242188,1895.4371337890625,0.0,2016.8763427734373,0.7907276153564453,1.0,0.0,3.0,1.0,0.0
12131040,297.4227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1170959472656,0.9990000128746032,0.5970291495323181,0.4866987466812134,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11688232421875,0.8037981986999512,0.2786793708801269,0.2653388082981109,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168518066406,0.7941703200340271,0.2684242129325866,0.1892109811305999,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.7341122627258301,0.2107681632041931,0.2017162293195724,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.7336106300354004,0.2100268304347992,0.9547386169433594,286.11700439453125,284.95001220703125,296.5226745605469,287.9268798828125,296.51922607421875,297.3993835449219,286.1178894042969,1.0,0.4776118695735931,1.0,1.0,0.0,1.0,-2.518102169036865,2.518097162246704,4.793900188815314e-06,1.7821723222732544,1.0,1.0,0.0,105.48141479492188,103.0,26489.103515625,0.0,1364.3558349609375,1.0,283.1499938964844,285.1307678222656,290.9725036621094,292.6913757324219,293.1499938964844,293.1499938964844,283.1499938964844,23038.322265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490081191062927,1.0,0.0,0.0,3.197049617767334,3.1970672607421875,6.820121143391589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.1474609375,0.0,1000.2653198242188,1895.4371337890625,0.0,2016.8763427734373,0.7907276153564453,1.0,0.0,3.0,1.0,0.0
12131100,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.9990000128746032,0.5980982184410095,0.485829085111618,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.8059818148612976,0.2804228961467743,0.2669754326343536,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.7953588366508484,0.2691269814968109,0.1896974742412567,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.7354415655136108,0.2116413861513137,0.2025380283594131,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1167297363281,0.734383225440979,0.2103727459907531,0.956287145614624,286.1167297363281,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.3954467773437,286.11676025390625,1.0,0.477750688791275,1.0,1.0,0.0,1.0,-2.522470235824585,2.522465467453003,4.810774498764658e-06,1.785422444343567,1.0,1.0,0.0,105.35846710205078,103.0,26747.7265625,0.0,1369.367431640625,1.0,283.1499938964844,285.11688232421875,291.0007019042969,292.7379150390625,293.1499938964844,293.1499938964844,283.1499938964844,23847.50390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535000443458557,1.0,0.0,0.0,3.2527108192443848,3.2527289390563965,7.059666700115486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.13623046875,0.0,1053.424560546875,1895.4371337890625,0.0,2055.807373046875,0.8015425801277161,1.0,0.0,3.0,1.0,0.0
12131160,297.4168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178283691406,0.9990000128746032,0.5998603701591492,0.4818574488162994,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.8098131418228149,0.2821645736694336,0.2685710489749908,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177978515625,0.7982543706893921,0.2698211967945099,0.1901495158672332,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7381875514984131,0.2125054895877838,0.2033117711544037,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1177673339844,0.7365631461143494,0.2107126265764236,0.9576011896133424,286.1177978515625,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.3950500488281,286.1179504394531,1.0,0.4768392145633697,1.0,1.0,0.0,1.0,-2.5226728916168213,2.52266812324524,4.811661256098887e-06,1.78563129901886,1.0,1.0,0.0,104.22762298583984,106.0,26939.56640625,0.0,1364.7601318359375,1.0,283.1499938964844,285.1081848144531,291.0258178710937,292.7774658203125,293.1499938964844,293.1499938964844,283.1499938964844,24397.642578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576701641082764,1.0,0.0,0.0,3.29001522064209,3.29003381729126,7.222526505756832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.80908203125,0.0,1090.0863037109375,1895.4371337890625,0.0,2092.16845703125,0.8134618401527405,1.0,0.0,3.0,1.0,0.0
12131220,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.9990000128746032,0.6042921543121338,0.4798484146595001,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.8141182065010071,0.2856844365596771,0.2718514204025268,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8007714152336121,0.2712202966213226,0.1911031305789947,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11968994140625,0.7409757375717163,0.2142472714185714,0.2049276530742645,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11968994140625,0.7382500171661377,0.2114363759756088,0.9606640934944152,286.11993408203125,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.3993530273437,286.1206359863281,1.0,0.4779431819915771,1.0,1.0,0.0,1.0,-2.530953884124756,2.530949115753174,4.843062470172299e-06,1.7914143800735474,1.0,1.0,0.0,103.88288116455078,109.0,27390.814453125,0.0,1373.8262939453125,1.0,283.1499938964844,285.0898132324219,291.0707397460937,292.8501281738281,293.1499938964844,293.1499938964844,283.1499938964844,25681.86328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764991044998169,1.0,0.0,0.0,3.375493288040161,3.3755128383636475,7.602698701703048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.447265625,0.0,1177.27783203125,1895.4371337890625,0.0,2156.490234375,0.8343909978866577,1.0,0.0,3.0,1.0,0.0
12131280,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.9990000128746032,0.6042921543121338,0.4798484146595001,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.8141182065010071,0.2856844365596771,0.2718514204025268,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.8007714152336121,0.2712202966213226,0.1911031305789947,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.11968994140625,0.7409757375717163,0.2142472714185714,0.2049276530742645,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11968994140625,0.7382500171661377,0.2114363759756088,0.9606640934944152,286.11993408203125,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.3993530273437,286.1206359863281,1.0,0.4779431819915771,1.0,1.0,0.0,1.0,-2.530953884124756,2.530949115753174,4.843062470172299e-06,1.7914143800735474,1.0,1.0,0.0,103.88288116455078,109.0,27390.814453125,0.0,1373.8262939453125,1.0,283.1499938964844,285.0898132324219,291.0707397460937,292.8501281738281,293.1499938964844,293.1499938964844,283.1499938964844,25681.86328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764991044998169,1.0,0.0,0.0,3.375493288040161,3.3755128383636475,7.602698701703048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.447265625,0.0,1177.27783203125,1895.4371337890625,0.0,2156.490234375,0.8343909978866577,1.0,0.0,3.0,1.0,0.0
12131340,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283874511719,0.9990000128746032,0.608379065990448,0.4809772074222564,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8167032599449158,0.2892539799213409,0.275214284658432,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8015456795692444,0.2726346552371979,0.1920936554670334,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.742308497428894,0.2160006016492843,0.206591784954071,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7385261058807373,0.2121928334236145,0.9640825986862184,286.1282958984375,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.40191650390625,286.1291809082031,1.0,0.4801400899887085,1.0,1.0,0.0,1.0,-2.543642044067383,2.543637275695801,4.891615390079096e-06,1.8004045486450195,1.0,1.0,0.0,104.56024169921876,112.0,27867.333984375,0.0,1393.0330810546875,1.0,283.1499938964844,285.07763671875,291.1135559082031,292.9216613769531,293.1499938964844,293.1499938964844,283.1499938964844,26912.763671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717329859733582,1.0,0.0,0.0,3.455438137054444,3.455458641052246,7.967086617099994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.4765625,0.0,1262.9224853515625,1895.4371337890625,0.0,2216.24267578125,0.8539844155311584,1.0,0.0,3.0,1.0,0.0
12131400,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283874511719,0.9990000128746032,0.608379065990448,0.4809772074222564,297.4270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.128173828125,0.8167032599449158,0.2892539799213409,0.275214284658432,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1281433105469,0.8015456795692444,0.2726346552371979,0.1920936554670334,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.742308497428894,0.2160006016492843,0.206591784954071,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.7385261058807373,0.2121928334236145,0.9640825986862184,286.1282958984375,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.40191650390625,286.1291809082031,1.0,0.4801400899887085,1.0,1.0,0.0,1.0,-2.543642044067383,2.543637275695801,4.891615390079096e-06,1.8004045486450195,1.0,1.0,0.0,104.56024169921876,112.0,27867.333984375,0.0,1393.0330810546875,1.0,283.1499938964844,285.07763671875,291.1135559082031,292.9216613769531,293.1499938964844,293.1499938964844,283.1499938964844,26912.763671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717329859733582,1.0,0.0,0.0,3.455438137054444,3.455458641052246,7.967086617099994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.4765625,0.0,1262.9224853515625,1895.4371337890625,0.0,2216.24267578125,0.8539844155311584,1.0,0.0,3.0,1.0,0.0
12131460,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.9990000128746032,0.6119012236595154,0.4841232299804687,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395263671875,0.8182168006896973,0.2928664684295654,0.2786420583724975,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13946533203125,0.8012045621871948,0.2740610837936401,0.1931101083755493,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393127441406,0.7426918148994446,0.2177595943212509,0.208285391330719,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393127441406,0.7378769516944885,0.2129506319761276,0.9676467776298524,286.1396484375,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.401611328125,286.1406555175781,1.0,0.4831407964229584,1.0,1.0,0.0,1.0,-2.5590741634368896,2.5590691566467285,4.951015398546588e-06,1.811342477798462,1.0,1.0,0.0,105.89586639404295,115.0,28352.88671875,0.0,1418.8544921875,1.0,283.1499938964844,285.0689392089844,291.1533203125,292.99139404296875,293.1499938964844,293.1499938964844,283.1499938964844,28106.27734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785811424255371,1.0,0.0,0.0,3.5312271118164062,3.5312485694885254,8.320407118844741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.51806640625,0.0,1347.8587646484375,1895.4371337890625,0.0,2277.410400390625,0.8725733757019043,1.0,0.0,3.0,1.0,0.0
12131520,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.9990000128746032,0.6119012236595154,0.4841232299804687,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395263671875,0.8182168006896973,0.2928664684295654,0.2786420583724975,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13946533203125,0.8012045621871948,0.2740610837936401,0.1931101083755493,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393127441406,0.7426918148994446,0.2177595943212509,0.208285391330719,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1393127441406,0.7378769516944885,0.2129506319761276,0.9676467776298524,286.1396484375,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.401611328125,286.1406555175781,1.0,0.4831407964229584,1.0,1.0,0.0,1.0,-2.5590741634368896,2.5590691566467285,4.951015398546588e-06,1.811342477798462,1.0,1.0,0.0,105.89586639404295,115.0,28352.88671875,0.0,1418.8544921875,1.0,283.1499938964844,285.0689392089844,291.1533203125,292.99139404296875,293.1499938964844,293.1499938964844,283.1499938964844,28106.27734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785811424255371,1.0,0.0,0.0,3.5312271118164062,3.5312485694885254,8.320407118844741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.51806640625,0.0,1347.8587646484375,1895.4371337890625,0.0,2277.410400390625,0.8725733757019043,1.0,0.0,3.0,1.0,0.0
12131580,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527404785156,0.9990000128746032,0.6148547530174255,0.4887386262416839,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.8189678192138672,0.2965112328529358,0.2821194231510162,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.8000660538673401,0.2754929661750793,0.1941440254449844,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522827148437,0.7423866391181946,0.2195167392492294,0.2099959403276443,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.7365508675575256,0.2136888206005096,0.9712239503860474,286.152587890625,284.95001220703125,297.2251892089844,288.15185546875,297.2225341796875,297.3987121582031,286.15362548828125,1.0,0.4867095947265625,1.0,1.0,0.0,1.0,-2.576388597488404,2.576383590698242,5.018107913201675e-06,1.8236150741577148,1.0,1.0,0.0,107.7191162109375,118.0,28839.765625,0.0,1449.5853271484375,1.0,283.1499938964844,285.0625,291.18756103515625,293.0564270019531,293.1499938964844,293.1499938964844,283.1499938964844,29273.751953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857429385185242,1.0,0.0,0.0,3.603820562362671,3.6038429737091056,8.666019084557774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.47705078125,0.0,1432.705810546875,1895.4371337890625,0.0,2341.85302734375,0.8903887271881104,1.0,0.0,3.0,1.0,0.0
12131640,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1527404785156,0.9990000128746032,0.6148547530174255,0.4887386262416839,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524658203125,0.8189678192138672,0.2965112328529358,0.2821194231510162,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524353027344,0.8000660538673401,0.2754929661750793,0.1941440254449844,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522827148437,0.7423866391181946,0.2195167392492294,0.2099959403276443,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1522521972656,0.7365508675575256,0.2136888206005096,0.9712239503860474,286.152587890625,284.95001220703125,297.2251892089844,288.15185546875,297.2225341796875,297.3987121582031,286.15362548828125,1.0,0.4867095947265625,1.0,1.0,0.0,1.0,-2.576388597488404,2.576383590698242,5.018107913201675e-06,1.8236150741577148,1.0,1.0,0.0,107.7191162109375,118.0,28839.765625,0.0,1449.5853271484375,1.0,283.1499938964844,285.0625,291.18756103515625,293.0564270019531,293.1499938964844,293.1499938964844,283.1499938964844,29273.751953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857429385185242,1.0,0.0,0.0,3.603820562362671,3.6038429737091056,8.666019084557774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.47705078125,0.0,1432.705810546875,1895.4371337890625,0.0,2341.85302734375,0.8903887271881104,1.0,0.0,3.0,1.0,0.0
12131700,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573181152344,0.9990000128746032,0.6161303520202637,0.4914613366127014,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571655273437,0.8191331028938293,0.2983422875404358,0.2838732600212097,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571350097656,0.799278736114502,0.2762085497379303,0.1946658194065094,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15704345703125,0.7420435547828674,0.2203923016786575,0.2108547687530517,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1570129394531,0.735699474811554,0.2140464633703231,0.9729933738708496,286.1572570800781,284.95001220703125,297.2851867675781,288.1656188964844,297.2826232910156,297.3964538574219,286.15802001953125,1.0,0.4886506497859955,1.0,1.0,0.0,1.0,-2.58555006980896,2.585545063018799,5.053797394793946e-06,1.830108642578125,1.0,1.0,0.0,108.77217864990234,118.0,29091.431640625,0.0,1466.3861083984375,1.0,283.1499938964844,285.056640625,291.2022399902344,293.08721923828125,293.1499938964844,293.1499938964844,283.1499938964844,29980.583984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894503474235535,1.0,0.0,0.0,3.6470694541931152,3.647092342376709,8.875265393726295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.69287109375,0.0,1484.9083251953125,1895.4371337890625,0.0,2375.3896484375,0.898197591304779,1.0,0.0,3.0,1.0,0.0
12131760,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1662292480469,0.9990000128746032,0.617280900478363,0.4944101870059967,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659851074219,0.8191834092140198,0.3001780211925506,0.2856323421001434,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1659545898437,0.7983726859092712,0.2769232392311096,0.1951873898506164,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1658020019531,0.7415964603424072,0.221264973282814,0.2117123007774353,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.165771484375,0.7347449064254761,0.214395135641098,0.9747301936149596,286.1661071777344,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3937683105469,286.1671447753906,1.0,0.490671694278717,1.0,1.0,0.0,1.0,-2.594948530197144,2.5949435234069824,5.090546892461134e-06,1.836769938468933,1.0,1.0,0.0,109.90374755859376,121.0,29321.4453125,0.0,1483.96044921875,1.0,283.1499938964844,285.0572814941406,291.2145080566406,293.11431884765625,293.1499938964844,293.1499938964844,283.1499938964844,30423.244140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931668758392334,1.0,0.0,0.0,3.673895120620728,3.673918247222901,9.006307664094493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.50830078125,0.0,1517.9163818359375,1895.4371337890625,0.0,2409.123046875,0.9075929522514344,1.0,0.0,3.0,1.0,0.0
12131820,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1717529296875,0.9990000128746032,0.6184197068214417,0.4979155659675598,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17156982421875,0.8191360235214233,0.3022302389144897,0.2876045405864715,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1715393066406,0.7972569465637207,0.2777176797389984,0.1957716941833496,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17144775390625,0.741004228591919,0.2222340852022171,0.2126697599887848,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1714172363281,0.7335866093635559,0.2147723585367202,0.9766384959220886,286.1716613769531,284.95001220703125,297.4046936035156,288.18865966796875,297.4023742675781,297.3902893066406,286.1724853515625,1.0,0.4930049777030945,1.0,1.0,0.0,1.0,-2.605673313140869,2.605668067932129,5.132650585437659e-06,1.84437096118927,1.0,1.0,0.0,111.24406433105467,121.0,29594.7421875,0.0,1504.37353515625,1.0,283.1499938964844,285.0518493652344,291.2262878417969,293.14373779296875,293.1499938964844,293.1499938964844,283.1499938964844,31180.357421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974002957344055,1.0,0.0,0.0,3.719328403472901,3.7193522453308105,9.230438422491716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.2724609375,0.0,1574.929931640625,1895.4371337890625,0.0,2447.680419921875,0.9159163236618042,1.0,0.0,3.0,1.0,0.0
12131880,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795654296875,0.9990000128746032,0.6192216277122498,0.5008293986320496,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.8190302848815918,0.30385822057724,0.2891688048839569,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792907714844,0.7963048815727234,0.2783451378345489,0.1962329447269439,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.740474283695221,0.222998097538948,0.2134251147508621,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791076660156,0.7326082587242126,0.2150624394416809,0.9781129956245422,286.179443359375,284.95001220703125,297.4514465332031,288.1957092285156,297.44921875,297.3872985839844,286.1804504394531,1.0,0.494898110628128,1.0,1.0,0.0,1.0,-2.614285707473755,2.614280462265014,5.166591108718421e-06,1.8504743576049805,1.0,1.0,0.0,112.35602569580078,124.0,29792.5078125,0.0,1521.035400390625,1.0,283.1499938964844,285.052734375,291.2333679199219,293.1636657714844,293.1499938964844,293.1499938964844,283.1499938964844,31559.388671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007340431213379,1.0,0.0,0.0,3.74186635017395,3.74189043045044,9.342644489152008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.06494140625,0.0,1603.734619140625,1895.4371337890625,0.0,2478.137939453125,0.9242861866950988,1.0,0.0,3.0,1.0,0.0
12131940,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1841735839844,0.9990000128746032,0.6200491189956665,0.5043804049491882,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1840209960937,0.8188495635986328,0.3057742416858673,0.2910148203372955,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1839904785156,0.7951304316520691,0.2790790498256683,0.1967763155698776,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18389892578125,0.7398008704185486,0.2238915711641311,0.21431265771389,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1838684082031,0.731406569480896,0.2153925001621246,0.9798157811164856,286.18408203125,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.3835144042969,286.184814453125,1.0,0.4971674382686615,1.0,1.0,0.0,1.0,-2.6245338916778564,2.624528646469116,5.207128651818493e-06,1.8577368259429927,1.0,1.0,0.0,113.71196746826172,124.0,30040.884765625,0.0,1541.13818359375,1.0,283.1499938964844,285.04742431640625,291.24005126953125,293.1864929199219,293.1499938964844,293.1499938964844,283.1499938964844,32277.8125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047124147415161,1.0,0.0,0.0,3.78421688079834,3.7842416763305664,9.555321867082966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.22216796875,0.0,1658.806884765625,1895.4371337890625,0.0,2514.587646484375,0.931868016719818,1.0,0.0,3.0,1.0,0.0
12132000,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19207763671875,0.9990000128746032,0.6207078099250793,0.5077639222145081,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918640136719,0.8186313509941101,0.3075435757637024,0.2927189767360687,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1918029785156,0.7939969897270203,0.2797531187534332,0.1972748786211013,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1916809082031,0.7391344308853149,0.2247114032506942,0.2151272296905517,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.191650390625,0.7302512526512146,0.2156866490840912,0.9813405275344848,286.19195556640625,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3798828125,286.1929016113281,1.0,0.4992929100990295,1.0,1.0,0.0,1.0,-2.6340551376342773,2.634049892425537,5.244936801318545e-06,1.8644838333129885,1.0,1.0,0.0,115.00497436523438,112.0,30248.322265625,0.0,1560.09228515625,1.0,283.1499938964844,285.0482177734375,291.24371337890625,293.2037048339844,293.1499938964844,293.1499938964844,283.1499938964844,32687.37109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083476424217224,1.0,0.0,0.0,3.808149337768554,3.80817437171936,9.676565468907938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.7451171875,0.0,1690.478759765625,1895.4371337890625,0.0,2547.98486328125,0.9405679702758788,1.0,0.0,3.0,1.0,0.0
12132060,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1831359863281,0.9990000128746032,0.6227689385414124,0.504521369934082,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833801269531,0.8232308030128479,0.3111472725868225,0.2961040139198303,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.7970011234283447,0.2810635864734649,0.1981835514307022,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18359375,0.7422465085983276,0.2263308316469192,0.2166468501091003,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.7322190999984741,0.2162066102027893,0.9836264848709106,286.1832580566406,284.95001220703125,297.6420593261719,288.2116394042969,297.5555419921875,297.3748474121094,286.1822204589844,1.0,0.4982331693172455,0.7601245045661926,0.7601245045661926,0.4000000059604645,1.0,-2.639904499053955,1.7753198146820068,0.8645846843719482,1.0081665515899658,1.0,1.0,0.0,113.83084106445312,115.0,30404.607421875,0.0,1559.3387451171875,1.0,283.1499938964844,285.0276794433594,291.2440795898437,293.223876953125,293.1499938964844,293.1499938964844,283.04998779296875,33808.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150815367698669,1.0,0.0,0.0,3.872929573059082,3.872955560684204,1.0008581057263657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.34765625,0.0,1778.224853515625,1895.4371337890625,0.0,2610.065185546875,0.9554833173751832,1.0,0.0,3.0,1.0,0.0
12132120,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1831359863281,0.9990000128746032,0.6227689385414124,0.504521369934082,297.4331359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1833801269531,0.8232308030128479,0.3111472725868225,0.2961040139198303,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1834411621094,0.7970011234283447,0.2810635864734649,0.1981835514307022,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18359375,0.7422465085983276,0.2263308316469192,0.2166468501091003,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1836242675781,0.7322190999984741,0.2162066102027893,0.9836264848709106,286.1832580566406,284.95001220703125,297.6420593261719,288.2116394042969,297.5555419921875,297.3748474121094,286.1822204589844,1.0,0.4982331693172455,0.7601245045661926,0.7601245045661926,0.4000000059604645,1.0,-2.639904499053955,1.7753198146820068,0.8645846843719482,1.0081665515899658,1.0,1.0,0.0,113.83084106445312,115.0,30404.607421875,0.0,1559.3387451171875,1.0,283.1499938964844,285.0276794433594,291.2440795898437,293.223876953125,293.1499938964844,293.1499938964844,283.04998779296875,33808.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150815367698669,1.0,0.0,0.0,3.872929573059082,3.872955560684204,1.0008581057263657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.34765625,0.0,1778.224853515625,1895.4371337890625,0.0,2610.065185546875,0.9554833173751832,1.0,0.0,3.0,1.0,0.0
12132180,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08526611328125,0.9990000128746032,0.6252471804618835,0.5033480525016785,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855712890625,0.8265553116798401,0.3144217133522033,0.2992688119411468,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856628417969,0.7986403703689575,0.2820114195346832,0.1989102214574813,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858459472656,0.7442373633384705,0.2276915162801742,0.2179921269416809,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859069824219,0.7331037521362305,0.2164988368749618,0.9851894378662108,286.0854187011719,284.95001220703125,297.73162841796875,288.21734619140625,297.515625,297.37158203125,286.0842590332031,1.0,0.4990212917327881,0.5202489495277405,0.5202489495277405,0.800000011920929,1.0,-2.646645784378052,1.0550464391708374,1.5915992259979248,0.2872478365898132,1.0,1.0,0.0,113.52278137207033,118.0,30641.841796875,0.0,1566.334716796875,1.0,283.05206298828125,284.91900634765625,291.25152587890625,293.259521484375,293.1499938964844,293.1499938964844,282.75,34749.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234407901763916,1.0,0.0,0.0,3.9264068603515625,3.926433563232422,1.0286885299137791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.3896484375,0.0,1852.907958984375,1895.4371337890625,0.0,2687.475341796875,0.9665371179580688,1.0,0.0,3.0,1.0,0.0
12132240,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08526611328125,0.9990000128746032,0.6252471804618835,0.5033480525016785,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855712890625,0.8265553116798401,0.3144217133522033,0.2992688119411468,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856628417969,0.7986403703689575,0.2820114195346832,0.1989102214574813,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858459472656,0.7442373633384705,0.2276915162801742,0.2179921269416809,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859069824219,0.7331037521362305,0.2164988368749618,0.9851894378662108,286.0854187011719,284.95001220703125,297.73162841796875,288.21734619140625,297.515625,297.37158203125,286.0842590332031,1.0,0.4990212917327881,0.5202489495277405,0.5202489495277405,0.800000011920929,1.0,-2.646645784378052,1.0550464391708374,1.5915992259979248,0.2872478365898132,1.0,1.0,0.0,113.52278137207033,118.0,30641.841796875,0.0,1566.334716796875,1.0,283.05206298828125,284.91900634765625,291.25152587890625,293.259521484375,293.1499938964844,293.1499938964844,282.75,34749.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234407901763916,1.0,0.0,0.0,3.9264068603515625,3.926433563232422,1.0286885299137791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.3896484375,0.0,1852.907958984375,1895.4371337890625,0.0,2687.475341796875,0.9665371179580688,1.0,0.0,3.0,1.0,0.0
12132300,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9035949707031,0.9990000128746032,0.6257115006446838,0.5039297938346863,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.906982421875,0.827487587928772,0.3157892525196075,0.3007041215896606,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9079284667969,0.798661470413208,0.282198816537857,0.1991554498672485,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.7445647716522217,0.2281581908464431,0.2185486257076263,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107666015625,0.7329060435295105,0.216440811753273,0.9854657649993896,285.9054260253906,284.95001220703125,297.77545166015625,288.2201538085937,297.4889831542969,297.3655700683594,285.8930053710937,1.0,0.4998456537723541,0.4003112018108368,0.4003112018108368,1.0,1.0,-2.650362491607666,0.7905570268630981,1.8598053455352783,0.0220286417752504,1.0,1.0,0.0,113.77063751220705,118.0,31246.404296875,0.0,1573.565673828125,1.0,282.7936096191406,284.70703125,291.3018798828125,293.4188232421875,293.1499938964844,293.1499938964844,282.75,35032.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341171741485596,1.0,0.0,0.0,3.942410469055176,3.9424374103546143,1.0370912377766215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.2265625,0.0,1875.6572265625,1895.4371337890625,0.0,2786.8046875,0.9703446626663208,1.0,0.0,3.0,1.0,0.0
12132360,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8439636230469,0.9990000128746032,0.6254176497459412,0.5060451030731201,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443908691406,0.8273990154266357,0.3169136345386505,0.3018622994422912,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8445129394531,0.7975548505783081,0.282132476568222,0.1991848200559616,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448181152344,0.7439491748809814,0.2284254431724548,0.2188910096883773,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84490966796875,0.7317923307418823,0.2161760330200195,0.9847331047058104,285.8441772460937,284.95001220703125,297.8186340332031,288.2229309082031,297.495849609375,297.3545227050781,285.8426513671875,1.0,0.500796914100647,0.4191605746746063,0.4191605746746063,1.0,1.0,-2.653864622116089,0.8144023418426514,1.839462161064148,0.0448024570941925,1.0,1.0,0.0,114.50714874267578,121.0,31323.146484375,0.0,1581.6783447265625,1.0,282.75604248046875,284.6517333984375,291.2791748046875,293.35418701171875,293.1499938964844,293.1499938964844,282.45001220703125,35252.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388442993164062,1.0,0.0,0.0,3.9547715187072754,3.954798460006714,1.043604811457044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.6025390625,0.0,1893.35546875,1895.4371337890625,0.0,2830.91943359375,0.9732853174209596,1.0,0.0,3.0,1.0,0.0
12132420,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.9990000128746032,0.6230866312980652,0.5122845768928528,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.825901985168457,0.3187662959098816,0.3038078546524048,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102905273437,0.793908953666687,0.2816071212291717,0.1989669501781463,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105651855469,0.7414770126342773,0.2286120802164077,0.2192535251379013,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61065673828125,0.7283236384391785,0.215274766087532,0.98162180185318,285.6099548339844,284.95001220703125,297.9031677246094,288.2284545898437,297.5169677734375,297.3213806152344,285.6085205078125,1.0,0.5029845237731934,0.4568593502044678,0.4568593502044678,1.0,1.0,-2.660135269165039,0.9001827836036682,1.7599523067474363,0.1286712735891342,1.0,1.0,0.0,116.58352661132812,109.0,32082.875,0.0,1599.51513671875,1.0,282.4559631347656,284.3890991210937,291.277587890625,293.40380859375,293.1499938964844,293.1499938964844,282.1499938964844,35554.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521748185157776,1.0,0.0,0.0,3.9716758728027344,3.971703052520752,1.052545485435985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.951171875,0.0,1917.7384033203125,1895.4371337890625,0.0,2955.644775390625,0.9773064255714417,1.0,0.0,3.0,1.0,0.0
12132480,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097412109375,0.9990000128746032,0.6230866312980652,0.5122845768928528,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.825901985168457,0.3187662959098816,0.3038078546524048,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102905273437,0.793908953666687,0.2816071212291717,0.1989669501781463,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105651855469,0.7414770126342773,0.2286120802164077,0.2192535251379013,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61065673828125,0.7283236384391785,0.215274766087532,0.98162180185318,285.6099548339844,284.95001220703125,297.9031677246094,288.2284545898437,297.5169677734375,297.3213806152344,285.6085205078125,1.0,0.5029845237731934,0.4568593502044678,0.4568593502044678,1.0,1.0,-2.660135269165039,0.9001827836036682,1.7599523067474363,0.1286712735891342,1.0,1.0,0.0,116.58352661132812,109.0,32082.875,0.0,1599.51513671875,1.0,282.4559631347656,284.3890991210937,291.277587890625,293.40380859375,293.1499938964844,293.1499938964844,282.1499938964844,35554.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521748185157776,1.0,0.0,0.0,3.9716758728027344,3.971703052520752,1.052545485435985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.951171875,0.0,1917.7384033203125,1895.4371337890625,0.0,2955.644775390625,0.9773064255714417,1.0,0.0,3.0,1.0,0.0
12132540,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677062988281,0.9990000128746032,0.6201009154319763,0.5079548954963684,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682556152344,0.8292534947395325,0.3201903402805328,0.3051935732364654,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684387207031,0.7953740358352661,0.2806770503520965,0.1983477622270584,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3688049316406,0.7432937622070312,0.2284159511327743,0.2191026508808136,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689270019531,0.7289263010025024,0.2139643132686615,0.9759404063224792,285.3680114746094,284.95001220703125,297.9851989746094,288.2338562011719,297.5423278808594,297.2886047363281,285.3658447265625,1.0,0.499916136264801,0.4945580959320068,0.4945580959320068,1.0,1.0,-2.648870944976806,0.9697332978248596,1.6791377067565918,0.2015878409147262,1.0,1.0,0.0,114.96422576904295,97.0,32676.501953125,0.0,1576.058837890625,1.0,282.1558837890625,284.1203918457031,291.2710266113281,293.43768310546875,293.1499938964844,293.1499938964844,281.8500061035156,35735.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629317879676819,1.0,0.0,0.0,3.981734037399292,3.9817612171173096,1.0578833098406903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.54296875,0.0,1932.34521484375,1895.4371337890625,0.0,3056.50390625,0.9796988368034364,1.0,0.0,3.0,1.0,0.0
12132600,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3677062988281,0.9990000128746032,0.6201009154319763,0.5079548954963684,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682556152344,0.8292534947395325,0.3201903402805328,0.3051935732364654,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3684387207031,0.7953740358352661,0.2806770503520965,0.1983477622270584,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3688049316406,0.7432937622070312,0.2284159511327743,0.2191026508808136,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3689270019531,0.7289263010025024,0.2139643132686615,0.9759404063224792,285.3680114746094,284.95001220703125,297.9851989746094,288.2338562011719,297.5423278808594,297.2886047363281,285.3658447265625,1.0,0.499916136264801,0.4945580959320068,0.4945580959320068,1.0,1.0,-2.648870944976806,0.9697332978248596,1.6791377067565918,0.2015878409147262,1.0,1.0,0.0,114.96422576904295,97.0,32676.501953125,0.0,1576.058837890625,1.0,282.1558837890625,284.1203918457031,291.2710266113281,293.43768310546875,293.1499938964844,293.1499938964844,281.8500061035156,35735.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629317879676819,1.0,0.0,0.0,3.981734037399292,3.9817612171173096,1.0578833098406903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.54296875,0.0,1932.34521484375,1895.4371337890625,0.0,3056.50390625,0.9796988368034364,1.0,0.0,3.0,1.0,0.0
12132660,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.9990000128746032,0.6189957857131958,0.4949744045734405,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8367870450019836,0.3212918639183044,0.3061512410640716,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8012006878852844,0.2794601917266845,0.1974356323480606,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7488358020782471,0.2279473841190338,0.2185686975717544,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.7330126762390137,0.2123809456825256,0.9684094786643982,285.1178894042969,284.95001220703125,298.0647277832031,288.2391967773437,297.5572509765625,297.2682189941406,285.115478515625,1.0,0.4933005571365356,0.4907674789428711,0.4907674789428711,1.0,1.0,-2.623652696609497,0.9547514915466307,1.6689013242721558,0.1939836740493774,1.0,1.0,0.0,110.37982940673828,100.0,33129.6875,0.0,1520.663818359375,1.0,281.8558654785156,283.8447570800781,291.2636108398437,293.459716796875,293.1499938964844,293.1499938964844,281.54998779296875,35842.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710652589797974,1.0,0.0,0.0,3.987713098526001,3.9877402782440186,1.061062675944413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.486328125,0.0,1941.063232421875,1895.4371337890625,0.0,3132.80322265625,0.9811208844184875,1.0,0.0,3.0,1.0,0.0
12132720,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175842285156,0.9990000128746032,0.6189957857131958,0.4949744045734405,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.8367870450019836,0.3212918639183044,0.3061512410640716,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8012006878852844,0.2794601917266845,0.1974356323480606,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11871337890625,0.7488358020782471,0.2279473841190338,0.2185686975717544,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.7330126762390137,0.2123809456825256,0.9684094786643982,285.1178894042969,284.95001220703125,298.0647277832031,288.2391967773437,297.5572509765625,297.2682189941406,285.115478515625,1.0,0.4933005571365356,0.4907674789428711,0.4907674789428711,1.0,1.0,-2.623652696609497,0.9547514915466307,1.6689013242721558,0.1939836740493774,1.0,1.0,0.0,110.37982940673828,100.0,33129.6875,0.0,1520.663818359375,1.0,281.8558654785156,283.8447570800781,291.2636108398437,293.459716796875,293.1499938964844,293.1499938964844,281.54998779296875,35842.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710652589797974,1.0,0.0,0.0,3.987713098526001,3.9877402782440186,1.061062675944413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.486328125,0.0,1941.063232421875,1895.4371337890625,0.0,3132.80322265625,0.9811208844184875,1.0,0.0,3.0,1.0,0.0
