time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12132780,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.6190474629402161,0.4883087873458862,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8411093354225159,0.3222752511501312,0.3070185780525207,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8035977482795715,0.2781637609004974,0.1964833885431289,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7514405846595764,0.2273848354816436,0.2179748564958572,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7342574000358582,0.2107141762971878,0.9606348872184752,284.897705078125,284.95001220703125,298.1418151855469,288.2444763183594,297.5740966796875,297.2548217773437,284.89581298828125,1.0,0.4895526170730591,0.4869768321514129,0.4869768321514129,1.0,1.0,-2.6054749488830566,0.9402631521224976,1.6652116775512695,0.1845860034227371,0.9987531900405884,0.9987531900405884,0.0,107.90895080566406,103.0,33836.58984375,0.0,1485.0643310546875,1.0,281.5558166503906,283.58514404296875,291.2648010253906,293.4979858398437,293.1499938964844,293.1499938964844,281.25,35941.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878135085105896,1.0,0.0,0.0,3.9904050827026367,3.9904325008392334,1.0624958122207318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.53076171875,0.0,1945.4072265625,1895.4371337890625,0.0,3199.10107421875,0.981784999370575,1.0,0.0,3.0,1.0,0.0
12132840,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9990000128746032,0.6190474629402161,0.4883087873458862,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8411093354225159,0.3222752511501312,0.3070185780525207,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8035977482795715,0.2781637609004974,0.1964833885431289,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7514405846595764,0.2273848354816436,0.2179748564958572,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7342574000358582,0.2107141762971878,0.9606348872184752,284.897705078125,284.95001220703125,298.1418151855469,288.2444763183594,297.5740966796875,297.2548217773437,284.89581298828125,1.0,0.4895526170730591,0.4869768321514129,0.4869768321514129,1.0,1.0,-2.6054749488830566,0.9402631521224976,1.6652116775512695,0.1845860034227371,0.9987531900405884,0.9987531900405884,0.0,107.90895080566406,103.0,33836.58984375,0.0,1485.0643310546875,1.0,281.5558166503906,283.58514404296875,291.2648010253906,293.4979858398437,293.1499938964844,293.1499938964844,281.25,35941.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878135085105896,1.0,0.0,0.0,3.9904050827026367,3.9904325008392334,1.0624958122207318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.53076171875,0.0,1945.4072265625,1895.4371337890625,0.0,3199.10107421875,0.981784999370575,1.0,0.0,3.0,1.0,0.0
12132900,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.9990000128746032,0.6186639666557312,0.4870002865791321,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.842223584651947,0.3227448165416717,0.307480901479721,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.8037119507789612,0.2775072157382965,0.1960382610559463,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410888671875,0.7517891526222229,0.2270883917808532,0.2177043259143829,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.7339788675308228,0.2098697572946548,0.9568841457366944,284.737060546875,284.95001220703125,298.1794128417969,288.2471008300781,297.5811767578125,297.2469177246094,284.7261962890625,1.0,0.4883856475353241,0.4850815236568451,0.4850815236568451,1.0,1.0,-2.599090337753296,0.9341168999671936,1.6649733781814575,0.1802419871091842,0.9957815408706664,0.9957815408706664,0.0,107.34650421142578,103.0,34574.73828125,0.0,1474.0230712890625,1.0,281.2929077148437,283.3812255859375,291.29754638671875,293.6260070800781,293.1499938964844,293.1499938964844,281.25,36034.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884700357913971,1.0,0.0,0.0,3.989540100097656,3.989567518234253,1.0620352668411217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.20166015625,0.0,1945.0330810546875,1895.4371337890625,0.0,3260.613037109375,0.9816187024116516,1.0,0.0,3.0,1.0,0.0
12132960,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68377685546875,0.9990000128746032,0.617820143699646,0.4868805706501007,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68414306640625,0.842619776725769,0.3231604695320129,0.3078623414039612,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.8030775785446167,0.2768036425113678,0.1955384612083435,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7514880299568176,0.226751372218132,0.2173800319433212,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.7330910563468933,0.208986610174179,0.9529045224189758,284.6839904785156,284.95001220703125,298.2164001464844,288.2497253417969,297.5877990722656,297.2367553710937,284.682373046875,1.0,0.4875846207141876,0.4852058887481689,0.4852058887481689,1.0,1.0,-2.5936319828033447,0.9318631887435912,1.6617687940597534,0.1795194000005722,0.9934235215187072,0.9934235215187072,0.0,107.15503692626952,106.0,34589.328125,0.0,1465.88916015625,1.0,281.255859375,283.3318786621094,291.27313232421875,293.5501403808594,293.1499938964844,293.1499938964844,280.95001220703125,36114.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859659433364868,1.0,0.0,0.0,3.986773014068604,3.9868004322052,1.0605625675452757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.63916015625,0.0,1942.0511474609373,1895.4371337890625,0.0,3272.462158203125,0.9810615181922911,1.0,0.0,3.0,1.0,0.0
12133020,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801940917969,0.9990000128746032,0.6148585081100464,0.4889429211616516,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804992675781,0.842173159122467,0.3239469230175018,0.3086490929126739,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48065185546875,0.8005593419075012,0.275377869606018,0.1945746541023254,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808654785156,0.7497795224189758,0.2260504812002182,0.2167576998472213,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4809875488281,0.730276882648468,0.2071990072727203,0.945073127746582,284.4803771972656,284.95001220703125,298.2885131835937,288.2549133300781,297.5988464355469,297.2135925292969,284.4790954589844,1.0,0.4868836402893066,0.4854546189308166,0.4854546189308166,1.0,1.0,-2.585738182067871,0.929082214832306,1.65665602684021,0.1789187043905258,0.985447645187378,0.985447645187378,0.0,107.52394104003906,109.0,35474.46484375,0.0,1457.0234375,1.0,280.95587158203125,283.0902099609375,291.28375244140625,293.6123352050781,293.1499938964844,293.1499938964844,280.6499938964844,36305.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948426842689514,1.0,0.0,0.0,3.976131916046143,3.9761593341827393,1.0549085800448663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.32666015625,0.0,1929.6676025390625,1895.4371337890625,0.0,3355.465087890625,0.9787667393684388,1.0,0.0,3.0,1.0,0.0
12133080,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4801940917969,0.9990000128746032,0.6148585081100464,0.4889429211616516,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4804992675781,0.842173159122467,0.3239469230175018,0.3086490929126739,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48065185546875,0.8005593419075012,0.275377869606018,0.1945746541023254,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808654785156,0.7497795224189758,0.2260504812002182,0.2167576998472213,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4809875488281,0.730276882648468,0.2071990072727203,0.945073127746582,284.4803771972656,284.95001220703125,298.2885131835937,288.2549133300781,297.5988464355469,297.2135925292969,284.4790954589844,1.0,0.4868836402893066,0.4854546189308166,0.4854546189308166,1.0,1.0,-2.585738182067871,0.929082214832306,1.65665602684021,0.1789187043905258,0.985447645187378,0.985447645187378,0.0,107.52394104003906,109.0,35474.46484375,0.0,1457.0234375,1.0,280.95587158203125,283.0902099609375,291.28375244140625,293.6123352050781,293.1499938964844,293.1499938964844,280.6499938964844,36305.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948426842689514,1.0,0.0,0.0,3.976131916046143,3.9761593341827393,1.0549085800448663e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.32666015625,0.0,1929.6676025390625,1895.4371337890625,0.0,3355.465087890625,0.9787667393684388,1.0,0.0,3.0,1.0,0.0
12133140,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3122863769531,0.9990000128746032,0.6121169328689575,0.4913219213485718,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3139038085937,0.8412925004959106,0.3243783712387085,0.3091261088848114,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3146667480469,0.7984318137168884,0.2744955420494079,0.1940100491046905,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3158264160156,0.7482165694236755,0.2256052792072296,0.2163939177989959,297.0960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3164367675781,0.7280867099761963,0.2061174809932708,0.9404609799385072,284.3132629394531,284.95001220703125,298.33062744140625,288.2580261230469,297.604736328125,297.1991271972656,284.306640625,1.0,0.4869138598442077,0.4856038689613342,0.4856038689613342,1.0,1.0,-2.582512140274048,0.9280351996421814,1.654476761817932,0.1787379086017608,0.9788076877593994,0.9788076877593994,0.0,108.12136840820312,109.0,36398.3203125,0.0,1455.3787841796875,1.0,280.6791076660156,282.8830871582031,291.3166198730469,293.7373046875,293.1499938964844,293.1499938964844,280.6499938964844,36443.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903481662273407,1.0,0.0,0.0,3.966109752655029,3.966137170791626,1.049597358360188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5497.27294921875,0.0,1917.7198486328125,1895.4371337890625,0.0,3436.016357421875,0.9765639305114746,1.0,0.0,3.0,1.0,0.0
12133200,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2857971191406,0.9990000128746032,0.6099058985710144,0.4934060573577881,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2860412597656,0.8403923511505127,0.3246546983718872,0.3093860149383545,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2861633300781,0.7966853380203247,0.2738991379737854,0.1935935765504837,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2863464355469,0.7469011545181274,0.2253000736236572,0.2161130905151367,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.28643798828125,0.7263676524162292,0.2053909301757812,0.9372456073760986,284.28594970703125,284.95001220703125,298.35821533203125,288.26007080078125,297.60894775390625,297.1901550292969,284.2850036621094,1.0,0.4870733022689819,0.4857033491134643,0.4857033491134643,1.0,1.0,-2.5806267261505127,0.9274466633796692,1.6531800031661987,0.1786459386348724,0.974953293800354,0.974953293800354,0.0,108.67452239990234,112.0,36443.04296875,0.0,1455.3162841796875,1.0,280.65594482421875,282.8582458496094,291.2950134277344,293.6819763183594,293.1499938964844,293.1499938964844,280.3500061035156,36514.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049551486968994,1.0,0.0,0.0,3.957836627960205,3.957863807678223,1.0452231435920112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.58251953125,0.0,1907.554443359375,1895.4371337890625,0.0,3449.72802734375,0.9747572541236876,1.0,0.0,3.0,1.0,0.0
12133260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0980224609375,0.9990000128746032,0.6032406091690063,0.499453604221344,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0982360839844,0.837748646736145,0.3252662420272827,0.3100558221340179,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0983581542969,0.7919732928276062,0.2723930478096008,0.1926088333129882,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0985107421875,0.743315577507019,0.224513292312622,0.2154557853937149,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0986022949219,0.721750020980835,0.2035543620586395,0.9294626116752625,284.09814453125,284.95001220703125,298.4242248535156,288.2651062011719,297.6217956542969,297.1735534667969,284.09735107421875,1.0,0.4878624081611633,0.4854775965213775,0.4854775965213775,1.0,1.0,-2.5773727893829346,0.9257286190986632,1.6516441106796265,0.1777435392141342,0.9622105360031128,0.9622105360031128,0.0,110.35733032226562,112.0,37423.05859375,0.0,1458.408447265625,1.0,280.3565368652344,282.6330261230469,291.304931640625,293.7534484863281,293.1499938964844,293.1499938964844,280.3500061035156,36745.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157384037971495,1.0,0.0,0.0,3.931542158126831,3.9315690994262695,1.031381088978378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.181640625,0.0,1875.5438232421875,1895.4371337890625,0.0,3549.779296875,0.9689607620239258,1.0,0.0,3.0,1.0,0.0
12133320,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.09771728515625,0.9990000128746032,0.6031080484390259,0.4995808899402618,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0979309082031,0.8376917243003845,0.3252803683280945,0.3100676536560058,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0980224609375,0.7918773889541626,0.2723676562309265,0.1925899535417556,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0981750488281,0.743242084980011,0.2245003879070282,0.215442955493927,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0982666015625,0.7216559052467346,0.2035209685564041,0.929312229156494,284.09783935546875,284.95001220703125,298.4254455566406,288.26519775390625,297.6221008300781,297.17333984375,284.09716796875,1.0,0.4878815710544586,0.4854733645915985,0.4854733645915985,1.0,1.0,-2.577321052551269,0.925699770450592,1.6516213417053225,0.1777267754077911,0.9619967937469482,0.9619967937469482,0.0,110.39344787597656,100.0,37423.97265625,0.0,1458.4989013671875,1.0,280.3560791015625,282.6327819824219,291.3037109375,293.7511291503906,293.1499938964844,293.1499938964844,280.04998779296875,36748.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157495498657228,1.0,0.0,0.0,3.930986404418945,3.931013345718384,1.0310894822396222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.65576171875,0.0,1874.8551025390625,1895.4371337890625,0.0,3549.882080078125,0.9688377380371094,1.0,0.0,3.0,1.0,0.0
12133380,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.90240478515625,0.9990000128746032,0.5963536500930786,0.4946444928646087,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027709960937,0.8406924605369568,0.3257747888565063,0.3105138838291168,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029846191406,0.7929525375366211,0.2707529962062835,0.1914421916007995,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9032287597656,0.7446221113204956,0.2236130982637405,0.2145740240812301,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90338134765625,0.7216747999191284,0.2015079855918884,0.9202064275741576,283.90264892578125,284.95001220703125,298.490234375,288.270263671875,297.6385803222656,297.1639099121094,283.9010009765625,1.0,0.4836193323135376,0.4852433502674103,0.4852433502674103,1.0,1.0,-2.558586359024048,0.917552411556244,1.6410340070724487,0.1750360429286956,0.9464203119277954,0.9464203119277954,0.0,108.4148178100586,88.0,38198.19140625,0.0,1425.2178955078125,1.0,280.0562744140625,282.40283203125,291.3077087402344,293.80938720703125,293.1499938964844,293.1499938964844,279.75,37021.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263569116592408,1.0,0.0,0.0,3.894198417663574,3.8942251205444336,1.011880954138178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.3447265625,0.0,1830.3585205078125,1895.4371337890625,0.0,3647.703857421875,0.9607108235359192,1.0,0.0,3.0,1.0,0.0
12133440,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.90240478515625,0.9990000128746032,0.5963536500930786,0.4946444928646087,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9027709960937,0.8406924605369568,0.3257747888565063,0.3105138838291168,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029846191406,0.7929525375366211,0.2707529962062835,0.1914421916007995,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9032287597656,0.7446221113204956,0.2236130982637405,0.2145740240812301,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.90338134765625,0.7216747999191284,0.2015079855918884,0.9202064275741576,283.90264892578125,284.95001220703125,298.490234375,288.270263671875,297.6385803222656,297.1639099121094,283.9010009765625,1.0,0.4836193323135376,0.4852433502674103,0.4852433502674103,1.0,1.0,-2.558586359024048,0.917552411556244,1.6410340070724487,0.1750360429286956,0.9464203119277954,0.9464203119277954,0.0,108.4148178100586,88.0,38198.19140625,0.0,1425.2178955078125,1.0,280.0562744140625,282.40283203125,291.3077087402344,293.80938720703125,293.1499938964844,293.1499938964844,279.75,37021.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263569116592408,1.0,0.0,0.0,3.894198417663574,3.8942251205444336,1.011880954138178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.3447265625,0.0,1830.3585205078125,1895.4371337890625,0.0,3647.703857421875,0.9607108235359192,1.0,0.0,3.0,1.0,0.0
12133500,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.74810791015625,0.9990000128746032,0.5940573811531067,0.4885975122451782,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.75067138671875,0.8441120982170105,0.3259777128696441,0.3106759190559387,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7520446777344,0.7954427599906921,0.2699228227138519,0.1908370554447174,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7537841796875,0.7469908595085144,0.2231447547674179,0.214087888598442,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.75494384765625,0.7232558727264404,0.2004754841327667,0.9153499603271484,283.7497863769531,284.95001220703125,298.521728515625,288.2727966308594,297.6455993652344,297.1580505371094,283.7386779785156,1.0,0.4801494777202606,0.4851283431053161,0.4851283431053161,1.0,1.0,-2.544376850128174,0.9114914536476136,1.6328853368759155,0.1730361729860305,0.9369478225708008,0.9369478225708008,0.0,106.25503540039062,88.0,38912.84375,0.0,1397.41357421875,1.0,279.7953491210937,282.2147827148437,291.3333435058594,293.9322509765625,293.1499938964844,293.1499938964844,279.75,37193.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335944652557372,1.0,0.0,0.0,3.871518611907959,3.8715450763702393,1.000128918349219e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.9072265625,0.0,1803.340087890625,1895.4371337890625,0.0,3714.0439453125,0.955678403377533,1.0,0.0,3.0,1.0,0.0
12133560,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6926574707031,0.9990000128746032,0.5924991369247437,0.4808741211891174,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6931457519531,0.8484534025192261,0.3261134326457977,0.3107163906097412,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6933898925781,0.7988173365592957,0.2690356373786926,0.1901518553495407,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6937255859375,0.7501563429832458,0.2226310670375824,0.2135152965784073,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6939697265625,0.7255571484565735,0.1994139552116394,0.9101489782333374,283.6929931640625,284.95001220703125,298.5526123046875,288.2753295898437,297.652587890625,297.1524658203125,283.69073486328125,1.0,0.4759390652179718,0.4851362407207489,0.4851362407207489,1.0,1.0,-2.527393102645874,0.9045003652572632,1.6228927373886108,0.170891597867012,0.9279481172561646,0.9279481172561646,0.0,103.5636978149414,76.0,38762.1171875,0.0,1364.076416015625,1.0,279.7566223144531,282.16851806640625,291.30487060546875,293.8469543457031,293.1499938964844,293.1499938964844,279.45001220703125,37359.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352644085884094,1.0,0.0,0.0,3.8450796604156494,3.845105886459351,9.865156016530818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.70263671875,0.0,1771.945068359375,1895.4371337890625,0.0,3729.29833984375,0.9498669505119324,1.0,0.0,3.0,1.0,0.0
12133620,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4809875488281,0.9990000128746032,0.591789186000824,0.4619869291782379,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4815368652344,0.859586238861084,0.3263021409511566,0.3107264637947082,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4819030761719,0.8078920245170593,0.2673224210739136,0.1888301372528076,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4822998046875,0.758660614490509,0.2216306924819946,0.2123879641294479,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.48260498046875,0.7321407198905945,0.1974564045667648,0.9003875255584717,283.4813537597656,284.95001220703125,298.60906982421875,288.2800598144531,297.6664428710937,297.1443786621094,283.478515625,1.0,0.4663889110088348,0.4851511418819427,0.4851511418819427,1.0,1.0,-2.490055561065674,0.8891599178314209,1.6008957624435425,0.1661754101514816,0.9077858328819276,0.9077858328819276,0.0,97.2594223022461,76.0,39247.06640625,0.0,1290.5714111328125,1.0,279.4587097167969,281.94024658203125,291.3052673339844,293.8844299316406,293.1499938964844,293.1499938964844,279.45001220703125,37754.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942424178123474,1.0,0.0,0.0,3.784918785095215,3.7849442958831774,9.558866622683126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.7958984375,0.0,1702.1285400390625,1895.4371337890625,0.0,3794.464111328125,0.9366101026535034,1.0,0.0,3.0,1.0,0.0
12133680,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.47802734375,0.9990000128746032,0.5918646454811096,0.4606321156024933,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4784851074219,0.8604130744934082,0.3263206481933594,0.3107207119464874,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4787902832031,0.8085591197013855,0.2672212719917297,0.1887425929307937,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4791259765625,0.7593032717704773,0.2215724885463714,0.2123122960329055,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4793701171875,0.7326478958129883,0.197340726852417,0.8997658491134644,283.47833251953125,284.95001220703125,298.612548828125,288.2803649902344,297.6674194335937,297.14404296875,283.47589111328125,1.0,0.4657236635684967,0.4851520657539367,0.4851520657539367,1.0,1.0,-2.487478733062744,0.8881011605262756,1.5993775129318235,0.1658478826284408,0.9065827131271362,0.9065827131271362,0.0,96.81869506835938,79.0,39211.9453125,0.0,1285.5484619140625,1.0,279.4570007324219,281.9383850097656,291.30084228515625,293.8741149902344,293.1499938964844,293.1499938964844,279.1499938964844,37774.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942219376564026,1.0,0.0,0.0,3.7807090282440186,3.7807345390319824,9.537615142107825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.578125,0.0,1697.2591552734375,1895.4371337890625,0.0,3792.60546875,0.93568217754364,1.0,0.0,3.0,1.0,0.0
12133740,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2752380371094,0.9990000128746032,0.5928537249565125,0.4481972157955169,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2755126953125,0.8682961463928223,0.3264783322811126,0.3107452988624573,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.27569580078125,0.8138641119003296,0.2653728127479553,0.1873620450496673,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2759094238281,0.7648380994796753,0.2205015569925308,0.21117003262043,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2760925292969,0.7364248037338257,0.1953596472740173,0.890167772769928,283.2754211425781,284.95001220703125,298.6700744628906,288.28533935546875,297.6814880371094,297.13555908203125,283.2740478515625,1.0,0.4591847062110901,0.4851678907871246,0.4851678907871246,1.0,1.0,-2.457995176315308,0.8760219216346741,1.5819731950759888,0.1618805825710296,0.8825752139091492,0.8825752139091492,0.0,92.66178894042967,82.0,39667.015625,0.0,1232.4759521484375,1.0,279.1575012207031,281.72265625,291.2985534667969,293.89825439453125,293.1499938964844,293.1499938964844,279.45001220703125,38266.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475780129432678,1.0,0.0,0.0,3.697932243347168,3.6979570388793945,9.124544249061728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.43994140625,0.0,1604.333740234375,1895.4371337890625,0.0,3841.116943359375,0.9174934029579164,1.0,0.0,3.0,1.0,0.0
12133800,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.2752380371094,0.9990000128746032,0.5928537249565125,0.4481972157955169,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.2755126953125,0.8682961463928223,0.3264783322811126,0.3107452988624573,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.27569580078125,0.8138641119003296,0.2653728127479553,0.1873620450496673,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2759094238281,0.7648380994796753,0.2205015569925308,0.21117003262043,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2760925292969,0.7364248037338257,0.1953596472740173,0.890167772769928,283.2754211425781,284.95001220703125,298.6700744628906,288.28533935546875,297.6814880371094,297.13555908203125,283.2740478515625,1.0,0.4591847062110901,0.4851678907871246,0.4851678907871246,1.0,1.0,-2.457995176315308,0.8760219216346741,1.5819731950759888,0.1618805825710296,0.8825752139091492,0.8825752139091492,0.0,92.66178894042967,82.0,39667.015625,0.0,1232.4759521484375,1.0,279.1575012207031,281.72265625,291.2985534667969,293.89825439453125,293.1499938964844,293.1499938964844,279.45001220703125,38266.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475780129432678,1.0,0.0,0.0,3.697932243347168,3.6979570388793945,9.124544249061728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.43994140625,0.0,1604.333740234375,1895.4371337890625,0.0,3841.116943359375,0.9174934029579164,1.0,0.0,3.0,1.0,0.0
12133860,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.47674560546875,0.9990000128746032,0.5954655408859253,0.4407961964607239,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4761962890625,0.8739331364631653,0.3278357982635498,0.3115520775318146,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4757995605469,0.8170636892318726,0.2647019922733307,0.1865505576133728,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4753723144531,0.7684259414672852,0.2203039228916168,0.2106145769357681,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4750366210937,0.738483726978302,0.1942200362682342,0.8833795189857483,283.47637939453125,284.95001220703125,298.7252197265625,288.290283203125,297.7039489746094,297.1396179199219,283.4794006347656,1.0,0.4552048444747925,0.4858156740665436,0.4858156740665436,1.0,1.0,-2.4402668476104736,0.8698670268058777,1.5703997611999512,0.1604921519756317,0.8644739389419556,0.8644739389419556,0.0,90.227783203125,85.0,38218.3984375,0.0,1201.387939453125,1.0,279.44219970703125,281.9676513671875,291.2079467773437,293.64666748046875,293.1499938964844,293.1499938964844,279.75,38343.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92655348777771,1.0,0.0,0.0,3.609631061553955,3.609655141830444,8.693985478203103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.70947265625,0.0,1506.060302734375,1895.4371337890625,0.0,3649.510498046875,0.897919237613678,1.0,0.0,3.0,1.0,0.0
12133920,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.47674560546875,0.9990000128746032,0.5954655408859253,0.4407961964607239,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4761962890625,0.8739331364631653,0.3278357982635498,0.3115520775318146,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4757995605469,0.8170636892318726,0.2647019922733307,0.1865505576133728,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4753723144531,0.7684259414672852,0.2203039228916168,0.2106145769357681,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4750366210937,0.738483726978302,0.1942200362682342,0.8833795189857483,283.47637939453125,284.95001220703125,298.7252197265625,288.290283203125,297.7039489746094,297.1396179199219,283.4794006347656,1.0,0.4552048444747925,0.4858156740665436,0.4858156740665436,1.0,1.0,-2.4402668476104736,0.8698670268058777,1.5703997611999512,0.1604921519756317,0.8644739389419556,0.8644739389419556,0.0,90.227783203125,85.0,38218.3984375,0.0,1201.387939453125,1.0,279.44219970703125,281.9676513671875,291.2079467773437,293.64666748046875,293.1499938964844,293.1499938964844,279.75,38343.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92655348777771,1.0,0.0,0.0,3.609631061553955,3.609655141830444,8.693985478203103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5324.70947265625,0.0,1506.060302734375,1895.4371337890625,0.0,3649.510498046875,0.897919237613678,1.0,0.0,3.0,1.0,0.0
12133980,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7069091796875,0.9990000128746032,0.5999140739440918,0.4354826807975769,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.706298828125,0.879551351070404,0.3303964138031006,0.3136708438396454,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7058410644531,0.820396900177002,0.2652265429496765,0.1867013126611709,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.7721376419067383,0.2210614532232284,0.2110794782638549,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7049255371094,0.7407264113426208,0.194005936384201,0.8812620043754578,283.7064819335937,284.95001220703125,298.7779846191406,288.295166015625,297.73663330078125,297.16015625,283.7100830078125,1.0,0.4534390866756439,0.4864634573459625,0.4864634573459625,1.0,1.0,-2.4346165657043457,0.8687130212783813,1.5659035444259644,0.1606617569923401,0.8496981859207153,0.8496981859207153,0.0,88.6873550415039,88.0,37006.55859375,0.0,1188.3934326171875,1.0,279.74102783203125,282.2427062988281,291.20001220703125,293.5378723144531,293.1499938964844,293.1499938964844,280.04998779296875,38235.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038627743721008,1.0,0.0,0.0,3.5249860286712646,3.525009155273437,8.291022481898835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.39208984375,0.0,1414.6357421875,1895.4371337890625,0.0,3439.563720703125,0.8790673613548279,1.0,0.0,3.0,1.0,0.0
12134040,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7069091796875,0.9990000128746032,0.5999140739440918,0.4354826807975769,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.706298828125,0.879551351070404,0.3303964138031006,0.3136708438396454,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7058410644531,0.820396900177002,0.2652265429496765,0.1867013126611709,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.705322265625,0.7721376419067383,0.2210614532232284,0.2110794782638549,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7049255371094,0.7407264113426208,0.194005936384201,0.8812620043754578,283.7064819335937,284.95001220703125,298.7779846191406,288.295166015625,297.73663330078125,297.16015625,283.7100830078125,1.0,0.4534390866756439,0.4864634573459625,0.4864634573459625,1.0,1.0,-2.4346165657043457,0.8687130212783813,1.5659035444259644,0.1606617569923401,0.8496981859207153,0.8496981859207153,0.0,88.6873550415039,88.0,37006.55859375,0.0,1188.3934326171875,1.0,279.74102783203125,282.2427062988281,291.20001220703125,293.5378723144531,293.1499938964844,293.1499938964844,280.04998779296875,38235.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038627743721008,1.0,0.0,0.0,3.5249860286712646,3.525009155273437,8.291022481898835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.39208984375,0.0,1414.6357421875,1895.4371337890625,0.0,3439.563720703125,0.8790673613548279,1.0,0.0,3.0,1.0,0.0
12134100,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8666381835937,0.9990000128746032,0.6024390459060669,0.4338134825229645,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8643798828125,0.8819748163223267,0.3319237232208252,0.3150036036968231,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.862548828125,0.8217629790306091,0.2657316327095032,0.186977818608284,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8606262207031,0.7737196683883667,0.2216539084911346,0.211548700928688,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8589782714844,0.7416261434555054,0.194103330373764,0.8812973499298096,283.8650207519531,284.95001220703125,298.803466796875,288.297607421875,297.7552490234375,297.1742248535156,283.8784484863281,1.0,0.4532469809055328,0.486787348985672,0.486787348985672,1.0,1.0,-2.4351470470428467,0.8695167303085327,1.5656304359436035,0.1611775308847427,0.843985915184021,0.843985915184021,0.0,88.26641082763672,88.0,36093.41796875,0.0,1187.263916015625,1.0,279.9947509765625,282.4465637207031,291.1839599609375,293.41357421875,293.1499938964844,293.1499938964844,280.04998779296875,38120.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915886282920837,1.0,0.0,0.0,3.485180377960205,3.485203266143799,8.104829021249316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.31298828125,0.0,1372.5643310546875,1895.4371337890625,0.0,3325.06103515625,0.8702185750007629,1.0,0.0,3.0,1.0,0.0
12134160,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.94110107421875,0.9990000128746032,0.6051284670829773,0.4326401352882385,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9404602050781,0.8842515349388123,0.3336098790168762,0.3165335953235626,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.93994140625,0.8230295777320862,0.2663911283016205,0.1873950809240341,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9394226074219,0.7752096056938171,0.2223806232213974,0.2121790051460266,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9389343261719,0.7424505949020386,0.1943230181932449,0.8820342421531677,283.9406433105469,284.95001220703125,298.8283386230469,288.3000183105469,297.7749328613281,297.19073486328125,283.9446105957031,1.0,0.4534563720226288,0.4868442118167877,0.4868442118167877,1.0,1.0,-2.437715768814087,0.8707201480865479,1.5669957399368286,0.161513015627861,0.838066041469574,0.838066041469574,0.0,88.02825927734375,91.0,35945.8671875,0.0,1189.2672119140625,1.0,280.04022216796875,282.5249938964844,291.2208251953125,293.4872131347656,293.1499938964844,293.1499938964844,280.3500061035156,38004.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850867748260498,1.0,0.0,0.0,3.4485700130462646,3.4485924243927,7.935446433293691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.81640625,0.0,1334.5736083984375,1895.4371337890625,0.0,3264.231201171875,0.8619925379753113,1.0,0.0,3.0,1.0,0.0
12134220,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17730712890625,0.9990000128746032,0.6101633906364441,0.4321251809597015,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1766662597656,0.8877708315849304,0.3372340202331543,0.3198493123054504,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1761169433594,0.8247219324111938,0.2679461538791656,0.1884112805128097,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1755676269531,0.7773785591125488,0.2240583300590515,0.2136785686016082,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.175048828125,0.7434180378913879,0.1949999034404754,0.8846432566642761,284.1768493652344,284.95001220703125,298.8763427734375,288.3048095703125,297.8139343261719,297.2239074707031,284.1810302734375,1.0,0.454876035451889,0.4869579076766968,0.4869579076766968,1.0,1.0,-2.447230577468872,0.8748711943626404,1.5723594427108765,0.1626914590597152,0.8295875191688538,0.8295875191688538,0.0,88.1397933959961,94.0,35019.37890625,0.0,1200.8590087890625,1.0,280.3395080566406,282.8060913085937,291.2424011230469,293.450439453125,293.1499938964844,293.1499938964844,280.6499938964844,37681.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699203729629517,1.0,0.0,0.0,3.384016752243042,3.38403844833374,7.641142474312801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.77490234375,0.0,1268.561279296875,1895.4371337890625,0.0,3122.06396484375,0.8474971652030945,1.0,0.0,3.0,1.0,0.0
12134280,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17730712890625,0.9990000128746032,0.6101633906364441,0.4321251809597015,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1766662597656,0.8877708315849304,0.3372340202331543,0.3198493123054504,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1761169433594,0.8247219324111938,0.2679461538791656,0.1884112805128097,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1755676269531,0.7773785591125488,0.2240583300590515,0.2136785686016082,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.175048828125,0.7434180378913879,0.1949999034404754,0.8846432566642761,284.1768493652344,284.95001220703125,298.8763427734375,288.3048095703125,297.8139343261719,297.2239074707031,284.1810302734375,1.0,0.454876035451889,0.4869579076766968,0.4869579076766968,1.0,1.0,-2.447230577468872,0.8748711943626404,1.5723594427108765,0.1626914590597152,0.8295875191688538,0.8295875191688538,0.0,88.1397933959961,94.0,35019.37890625,0.0,1200.8590087890625,1.0,280.3395080566406,282.8060913085937,291.2424011230469,293.450439453125,293.1499938964844,293.1499938964844,280.6499938964844,37681.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699203729629517,1.0,0.0,0.0,3.384016752243042,3.38403844833374,7.641142474312801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.77490234375,0.0,1268.561279296875,1895.4371337890625,0.0,3122.06396484375,0.8474971652030945,1.0,0.0,3.0,1.0,0.0
12134340,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.37518310546875,0.9990000128746032,0.6132677793502808,0.4329126477241516,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738708496094,0.8895176649093628,0.3398855924606323,0.3222755193710327,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3726806640625,0.8253525495529175,0.2691712379455566,0.1892192363739013,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3715209960937,0.7783443331718445,0.225355714559555,0.2148510515689849,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3703918457031,0.7436729669570923,0.1956314742565155,0.8872214555740356,284.37420654296875,284.95001220703125,298.9076232910156,288.3080139160156,297.83917236328125,297.2450561523437,284.3826599121094,1.0,0.4564846158027649,0.4870352447032928,0.4870352447032928,1.0,1.0,-2.4565634727478027,0.8788751363754272,1.5776883363723757,0.1638630926609039,0.8260992765426636,0.8260992765426636,0.0,88.58467864990234,94.0,34206.609375,0.0,1213.7103271484375,1.0,280.6175231933594,283.0444030761719,291.2333984375,293.3653564453125,293.1499938964844,293.1499938964844,280.6499938964844,37397.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587939143180847,1.0,0.0,0.0,3.348379850387573,3.3484013080596924,7.481053785340919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.83447265625,0.0,1232.3743896484375,1895.4371337890625,0.0,3017.69384765625,0.8394452929496765,1.0,0.0,3.0,1.0,0.0
12134400,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.414794921875,0.9990000128746032,0.6146290898323059,0.4334757924079895,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41412353515625,0.8902739882469177,0.341171532869339,0.3234955370426178,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4135437011719,0.8256043195724487,0.2697801291942596,0.1896513998508453,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4129638671875,0.7787539958953857,0.2259998917579651,0.2154634594917297,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.41241455078125,0.7437651753425598,0.1959663778543472,0.8887255191802979,284.414306640625,284.95001220703125,298.9219665527344,288.3095092773437,297.8505249023437,297.25439453125,284.4187316894531,1.0,0.4573994874954223,0.4870716333389282,0.4870716333389282,1.0,1.0,-2.46176552772522,0.8810936212539673,1.580672025680542,0.1645203083753585,0.8242719173431396,0.8242719173431396,0.0,88.86583709716797,97.0,34222.8203125,0.0,1221.050537109375,1.0,280.6388854980469,283.0850524902344,291.25897216796875,293.4166564941406,293.1499938964844,293.1499938964844,280.95001220703125,37294.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857153058052063,1.0,0.0,0.0,3.3339338302612305,3.3339552879333496,7.416641096824605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.85986328125,0.0,1217.9871826171875,1895.4371337890625,0.0,3002.30712890625,0.8361524939537048,1.0,0.0,3.0,1.0,0.0
12134460,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6588134765625,0.9990000128746032,0.6187103390693665,0.4362457990646362,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581726074219,0.8920288681983948,0.3454069793224334,0.3274366855621338,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575622558594,0.8258948922157288,0.2718679904937744,0.1910795718431472,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570129394531,0.7795473337173462,0.2281784564256668,0.2174896746873855,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.7436619400978088,0.1971782445907592,0.8940104842185974,284.6583251953125,284.95001220703125,298.9652099609375,288.3141174316406,297.88360595703125,297.28131103515625,284.66265869140625,1.0,0.460792988538742,0.4867399036884308,0.4867399036884308,1.0,1.0,-2.480320930480957,0.888205885887146,1.5921151638031006,0.1661010086536407,0.8222672939300537,0.8222672939300537,0.0,90.07086944580078,100.0,33652.23828125,0.0,1248.3170166015625,1.0,280.9383850097656,283.368408203125,291.275146484375,293.3953552246094,293.1499938964844,293.1499938964844,281.25,36856.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465991616249084,1.0,0.0,0.0,3.3004069328308105,3.3004279136657715,7.268224067047413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.9501953125,0.0,1183.6922607421875,1895.4371337890625,0.0,2903.428466796875,0.8284083008766174,1.0,0.0,3.0,1.0,0.0
12134520,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6588134765625,0.9990000128746032,0.6187103390693665,0.4362457990646362,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581726074219,0.8920288681983948,0.3454069793224334,0.3274366855621338,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575622558594,0.8258948922157288,0.2718679904937744,0.1910795718431472,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6570129394531,0.7795473337173462,0.2281784564256668,0.2174896746873855,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6564636230469,0.7436619400978088,0.1971782445907592,0.8940104842185974,284.6583251953125,284.95001220703125,298.9652099609375,288.3141174316406,297.88360595703125,297.28131103515625,284.66265869140625,1.0,0.460792988538742,0.4867399036884308,0.4867399036884308,1.0,1.0,-2.480320930480957,0.888205885887146,1.5921151638031006,0.1661010086536407,0.8222672939300537,0.8222672939300537,0.0,90.07086944580078,100.0,33652.23828125,0.0,1248.3170166015625,1.0,280.9383850097656,283.368408203125,291.275146484375,293.3953552246094,293.1499938964844,293.1499938964844,281.25,36856.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465991616249084,1.0,0.0,0.0,3.3004069328308105,3.3004279136657715,7.268224067047413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.9501953125,0.0,1183.6922607421875,1895.4371337890625,0.0,2903.428466796875,0.8284083008766174,1.0,0.0,3.0,1.0,0.0
12134580,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.6225316524505615,0.4400799572467804,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8932578563690186,0.3498982191085815,0.3316419124603271,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8257837891578674,0.2741730809211731,0.1926755458116531,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7799401879310608,0.2305566817522049,0.2197258621454239,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7432562708854675,0.1985930949449539,0.9003052115440369,284.897216796875,284.95001220703125,299.0061340332031,288.3186340332031,297.91229248046875,297.3025817871094,284.9013061523437,1.0,0.4648756682872772,0.4864081442356109,0.4864081442356109,1.0,1.0,-2.5021395683288574,0.896630048751831,1.6055094003677368,0.1680687069892883,0.823411762714386,0.823411762714386,0.0,91.6512680053711,103.0,33138.38671875,0.0,1281.54736328125,1.0,281.2380676269531,283.64312744140625,291.28924560546875,293.3779296875,293.1499938964844,293.1499938964844,281.54998779296875,36400.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380312919616699,1.0,0.0,0.0,3.28419041633606,3.2842111587524414,7.19697482054471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.2861328125,0.0,1165.6966552734375,1895.4371337890625,0.0,2823.326904296875,0.8244494795799255,1.0,0.0,3.0,1.0,0.0
