time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12134640,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.6225316524505615,0.4400799572467804,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8932578563690186,0.3498982191085815,0.3316419124603271,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8257837891578674,0.2741730809211731,0.1926755458116531,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7799401879310608,0.2305566817522049,0.2197258621454239,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7432562708854675,0.1985930949449539,0.9003052115440369,284.897216796875,284.95001220703125,299.0061340332031,288.3186340332031,297.91229248046875,297.3025817871094,284.9013061523437,1.0,0.4648756682872772,0.4864081442356109,0.4864081442356109,1.0,1.0,-2.5021395683288574,0.896630048751831,1.6055094003677368,0.1680687069892883,0.823411762714386,0.823411762714386,0.0,91.6512680053711,103.0,33138.38671875,0.0,1281.54736328125,1.0,281.2380676269531,283.64312744140625,291.28924560546875,293.3779296875,293.1499938964844,293.1499938964844,281.54998779296875,36400.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380312919616699,1.0,0.0,0.0,3.28419041633606,3.2842111587524414,7.19697482054471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.2861328125,0.0,1165.6966552734375,1895.4371337890625,0.0,2823.326904296875,0.8244494795799255,1.0,0.0,3.0,1.0,0.0
12134700,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9990000128746032,0.624333381652832,0.4423775672912597,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8936500549316406,0.352207750082016,0.333799809217453,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8255519866943359,0.2753765285015106,0.193506583571434,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7799618244171143,0.2317956238985061,0.220890998840332,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.7429193258285522,0.1993534713983535,0.9037010073661804,285.0534362792969,284.95001220703125,299.0257263183594,288.32086181640625,297.9252624511719,297.3114624023437,285.066650390625,1.0,0.4671253859996795,0.4862422943115234,0.4862422943115234,1.0,1.0,-2.513967275619507,0.9012171626091005,1.6127501726150513,0.1691685914993286,0.8255995512008667,0.8255995512008667,0.0,92.57201385498048,103.0,32591.265625,0.0,1300.0556640625,1.0,281.4876403808594,283.835693359375,291.26971435546875,293.27813720703125,293.1499938964844,293.1499938964844,281.54998779296875,36162.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319211006164551,1.0,0.0,0.0,3.282240152359009,3.28226089477539,7.188429549387365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.4658203125,0.0,1162.3055419921875,1895.4371337890625,0.0,2766.336669921875,0.8238584995269775,1.0,0.0,3.0,1.0,0.0
12134760,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13385009765625,0.9990000128746032,0.6261751055717468,0.4447163939476013,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.8941112160682678,0.3546119630336761,0.3360690772533417,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.8253942728042603,0.2766635119915008,0.1944100856781005,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.7800530195236206,0.2331041991710662,0.2221350073814392,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1316223144531,0.7426538467407227,0.2001808732748031,0.9074456691741944,285.1333923339844,284.95001220703125,299.0447082519531,288.3230285644531,297.93798828125,297.3205871582031,285.1374206542969,1.0,0.4695025086402893,0.4859304428100586,0.4859304428100586,1.0,1.0,-2.5265791416168213,0.9058769345283508,1.6207023859024048,0.1701142191886901,0.8276736736297607,0.8276736736297607,0.0,93.52996826171876,106.0,32692.9765625,0.0,1319.863037109375,1.0,281.5379333496094,283.9100952148437,291.2998352050781,293.36065673828125,293.1499938964844,293.1499938964844,281.8500061035156,35944.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306865096092224,1.0,0.0,0.0,3.285266160964966,3.285286664962769,7.201689982139214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.8984375,0.0,1163.611083984375,1895.4371337890625,0.0,2754.83740234375,0.8242912888526917,1.0,0.0,3.0,1.0,0.0
12134820,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.9990000128746032,0.6299310326576233,0.4497904479503631,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893737792969,0.8948908448219299,0.359636127948761,0.3407670855522156,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888244628906,0.8249863982200623,0.2794202268123626,0.1963158696889877,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38836669921875,0.7801418304443359,0.2358778417110443,0.2247445434331894,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.7420678734779358,0.2019809484481811,0.9154929518699646,285.3894958496094,284.95001220703125,299.0809631347656,288.3273010253906,297.96258544921875,297.3383483886719,285.3931579589844,1.0,0.4745719730854034,0.4853067398071289,0.4853067398071289,1.0,1.0,-2.553406238555908,0.915807008743286,1.6375991106033323,0.1721574962139129,0.8355421423912048,0.8355421423912048,0.0,95.6118392944336,109.0,32449.27734375,0.0,1362.78515625,1.0,281.8381042480469,284.1795654296875,291.3121337890625,293.3554382324219,293.1499938964844,293.1499938964844,282.1499938964844,35468.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247982263565063,1.0,0.0,0.0,3.304389715194702,3.304410457611084,7.285776177923253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.8720703125,0.0,1177.977783203125,1895.4371337890625,0.0,2700.077392578125,0.8280959129333496,1.0,0.0,3.0,1.0,0.0
12134880,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.9990000128746032,0.6299310326576233,0.4497904479503631,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3893737792969,0.8948908448219299,0.359636127948761,0.3407670855522156,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888244628906,0.8249863982200623,0.2794202268123626,0.1963158696889877,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38836669921875,0.7801418304443359,0.2358778417110443,0.2247445434331894,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3878479003906,0.7420678734779358,0.2019809484481811,0.9154929518699646,285.3894958496094,284.95001220703125,299.0809631347656,288.3273010253906,297.96258544921875,297.3383483886719,285.3931579589844,1.0,0.4745719730854034,0.4853067398071289,0.4853067398071289,1.0,1.0,-2.553406238555908,0.915807008743286,1.6375991106033323,0.1721574962139129,0.8355421423912048,0.8355421423912048,0.0,95.6118392944336,109.0,32449.27734375,0.0,1362.78515625,1.0,281.8381042480469,284.1795654296875,291.3121337890625,293.3554382324219,293.1499938964844,293.1499938964844,282.1499938964844,35468.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247982263565063,1.0,0.0,0.0,3.304389715194702,3.304410457611084,7.285776177923253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.8720703125,0.0,1177.977783203125,1895.4371337890625,0.0,2700.077392578125,0.8280959129333496,1.0,0.0,3.0,1.0,0.0
12134940,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390075683594,0.9990000128746032,0.6338439583778381,0.4550946652889251,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.8957457542419434,0.3649367690086365,0.3457452356815338,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380615234375,0.8246867656707764,0.2824108600616455,0.1983990222215652,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.7803382873535156,0.238857239484787,0.2275629043579101,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371765136719,0.7416120767593384,0.2039752006530761,0.9244745373725892,285.6386413574219,284.95001220703125,299.1148986816406,288.3314208984375,297.986328125,297.3559265136719,285.64190673828125,1.0,0.4800164699554443,0.4846830666065216,0.4846830666065216,1.0,1.0,-2.5824334621429443,0.9266196489334106,1.6558138132095337,0.174453005194664,0.8466918468475342,0.8466918468475342,0.0,97.84197998046876,112.0,32236.2421875,0.0,1410.05419921875,1.0,282.138427734375,284.4399719238281,291.3240051269531,293.3543395996094,293.1499938964844,293.1499938964844,282.45001220703125,35017.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205185532569885,1.0,0.0,0.0,3.340566873550415,3.340587854385376,7.446182621606567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.27392578125,0.0,1208.6593017578125,1895.4371337890625,0.0,2660.373779296875,0.8357064723968506,1.0,0.0,3.0,1.0,0.0
12135000,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6390075683594,0.9990000128746032,0.6338439583778381,0.4550946652889251,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6385498046875,0.8957457542419434,0.3649367690086365,0.3457452356815338,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6380615234375,0.8246867656707764,0.2824108600616455,0.1983990222215652,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.7803382873535156,0.238857239484787,0.2275629043579101,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6371765136719,0.7416120767593384,0.2039752006530761,0.9244745373725892,285.6386413574219,284.95001220703125,299.1148986816406,288.3314208984375,297.986328125,297.3559265136719,285.64190673828125,1.0,0.4800164699554443,0.4846830666065216,0.4846830666065216,1.0,1.0,-2.5824334621429443,0.9266196489334106,1.6558138132095337,0.174453005194664,0.8466918468475342,0.8466918468475342,0.0,97.84197998046876,112.0,32236.2421875,0.0,1410.05419921875,1.0,282.138427734375,284.4399719238281,291.3240051269531,293.3543395996094,293.1499938964844,293.1499938964844,282.45001220703125,35017.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205185532569885,1.0,0.0,0.0,3.340566873550415,3.340587854385376,7.446182621606567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.27392578125,0.0,1208.6593017578125,1895.4371337890625,0.0,2660.373779296875,0.8357064723968506,1.0,0.0,3.0,1.0,0.0
12135060,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819274902344,0.9990000128746032,0.6378812193870544,0.4606000185012817,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88153076171875,0.8966445326805115,0.3704676330089569,0.3509505987167358,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.881103515625,0.8244595527648926,0.2855902314186096,0.2006212919950485,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.7806104421615601,0.2420075088739395,0.2305514216423034,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7412542700767517,0.2061293572187423,0.9342167377471924,285.8816223144531,284.95001220703125,299.1465148925781,288.3353576660156,298.0086364746094,297.373046875,285.88446044921875,1.0,0.485770583152771,0.4838073253631592,0.4838073253631592,1.0,1.0,-2.6132614612579346,0.9376887679100036,1.6755728721618652,0.1764885038137436,0.8610467314720154,0.8610467314720154,0.0,100.20535278320312,115.0,32044.52734375,0.0,1461.29541015625,1.0,282.4389038085937,284.6925964355469,291.3328857421875,293.3521728515625,293.1499938964844,293.1499938964844,282.75,34608.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171849846839905,1.0,0.0,0.0,3.3921337127685547,3.392155170440674,7.677843427700282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.97265625,0.0,1255.0784912109375,1895.4371337890625,0.0,2629.510009765625,0.8467960357666016,1.0,0.0,3.0,1.0,0.0
12135120,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819274902344,0.9990000128746032,0.6378812193870544,0.4606000185012817,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.88153076171875,0.8966445326805115,0.3704676330089569,0.3509505987167358,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.881103515625,0.8244595527648926,0.2855902314186096,0.2006212919950485,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8807373046875,0.7806104421615601,0.2420075088739395,0.2305514216423034,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8803405761719,0.7412542700767517,0.2061293572187423,0.9342167377471924,285.8816223144531,284.95001220703125,299.1465148925781,288.3353576660156,298.0086364746094,297.373046875,285.88446044921875,1.0,0.485770583152771,0.4838073253631592,0.4838073253631592,1.0,1.0,-2.6132614612579346,0.9376887679100036,1.6755728721618652,0.1764885038137436,0.8610467314720154,0.8610467314720154,0.0,100.20535278320312,115.0,32044.52734375,0.0,1461.29541015625,1.0,282.4389038085937,284.6925964355469,291.3328857421875,293.3521728515625,293.1499938964844,293.1499938964844,282.75,34608.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171849846839905,1.0,0.0,0.0,3.3921337127685547,3.392155170440674,7.677843427700282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.97265625,0.0,1255.0784912109375,1895.4371337890625,0.0,2629.510009765625,0.8467960357666016,1.0,0.0,3.0,1.0,0.0
12135180,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.9990000128746032,0.6420236229896545,0.4662423431873321,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194763183594,0.8975927829742432,0.3761831820011139,0.3563441038131714,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190795898437,0.8243194222450256,0.2889444530010223,0.2029679417610168,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7809723019599915,0.2453162521123886,0.2336929738521576,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.7409992218017578,0.2084254771471023,0.944620966911316,286.1195373535156,284.95001220703125,299.1758117675781,288.3391418457031,298.0296936035156,297.3894348144531,286.1220703125,1.0,0.4917798936367035,0.4829316139221191,0.4829316139221191,1.0,1.0,-2.6456098556518555,0.9493273496627808,1.6962825059890747,0.1786571890115738,0.8785489797592163,0.8785489797592163,0.0,102.68003845214844,118.0,31866.177734375,0.0,1516.22509765625,1.0,282.73956298828125,284.9391784667969,291.3392944335937,293.3481750488281,293.1499938964844,293.1499938964844,283.04998779296875,34252.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143100142478943,1.0,0.0,0.0,3.4569671154022217,3.456989049911499,7.974139180078055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.763671875,0.0,1316.4468994140625,1895.4371337890625,0.0,2602.939208984375,0.8609288334846497,1.0,0.0,3.0,1.0,0.0
12135240,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1198425292969,0.9990000128746032,0.6420236229896545,0.4662423431873321,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194763183594,0.8975927829742432,0.3761831820011139,0.3563441038131714,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1190795898437,0.8243194222450256,0.2889444530010223,0.2029679417610168,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7809723019599915,0.2453162521123886,0.2336929738521576,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.7409992218017578,0.2084254771471023,0.944620966911316,286.1195373535156,284.95001220703125,299.1758117675781,288.3391418457031,298.0296936035156,297.3894348144531,286.1220703125,1.0,0.4917798936367035,0.4829316139221191,0.4829316139221191,1.0,1.0,-2.6456098556518555,0.9493273496627808,1.6962825059890747,0.1786571890115738,0.8785489797592163,0.8785489797592163,0.0,102.68003845214844,118.0,31866.177734375,0.0,1516.22509765625,1.0,282.73956298828125,284.9391784667969,291.3392944335937,293.3481750488281,293.1499938964844,293.1499938964844,283.04998779296875,34252.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143100142478943,1.0,0.0,0.0,3.4569671154022217,3.456989049911499,7.974139180078055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.763671875,0.0,1316.4468994140625,1895.4371337890625,0.0,2602.939208984375,0.8609288334846497,1.0,0.0,3.0,1.0,0.0
12135300,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890014648437,0.9990000128746032,0.6441023349761963,0.4691754579544067,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2872619628906,0.8980004787445068,0.3790822625160217,0.359059989452362,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2852478027344,0.8242146372795105,0.290667712688446,0.2041613757610321,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28369140625,0.7811214327812195,0.2470146119594574,0.2352947741746902,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28179931640625,0.740850567817688,0.2096101194620132,0.9499536752700806,286.2875366210937,284.95001220703125,299.1896057128906,288.3409423828125,298.0395202636719,297.3970031738281,286.2999267578125,1.0,0.4948615133762359,0.4824937582015991,0.4824937582015991,1.0,1.0,-2.662160396575928,0.9552848935127258,1.7068754434585571,0.1797742694616317,0.8890792727470398,0.8890792727470398,0.0,103.97135162353516,118.0,31509.890625,0.0,1544.9161376953125,1.0,282.9936218261719,285.1273498535156,291.3144836425781,293.2512512207031,293.1499938964844,293.1499938964844,283.04998779296875,34086.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810394823551178,1.0,0.0,0.0,3.49334716796875,3.4933693408966064,8.142856700033008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.56201171875,0.0,1352.064697265625,1895.4371337890625,0.0,2566.82958984375,0.8689508438110352,1.0,0.0,3.0,1.0,0.0
12135360,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3540954589844,0.9990000128746032,0.6462858319282532,0.4719471931457519,297.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537902832031,0.898609459400177,0.382067859172821,0.3618943691253662,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534240722656,0.8242999315261841,0.2924708724021911,0.2054358273744583,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3531494140625,0.7814571261405945,0.2487803250551223,0.236982986330986,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3528137207031,0.7408680319786072,0.2108560055494308,0.95563805103302,286.3538513183594,284.95001220703125,299.20281982421875,288.3426818847656,298.04937744140625,297.4051818847656,286.3561096191406,1.0,0.4980013966560364,0.4819347560405731,0.4819347560405731,1.0,1.0,-2.6792829036712646,0.9612473845481871,1.7180355787277222,0.1807291954755783,0.8991619944572449,0.8991619944572449,0.0,105.24252319335938,121.0,31694.1328125,0.0,1574.6448974609375,1.0,283.040283203125,285.181640625,291.3441772460937,293.3428649902344,293.1499938964844,293.1499938964844,283.1499938964844,33963.41796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116247057914734,1.0,0.0,0.0,3.532562017440796,3.5325844287872314,8.326699116878444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4911.2607421875,0.0,1391.64794921875,1895.4371337890625,0.0,2578.1630859375,0.8755738139152527,1.0,0.0,3.0,1.0,0.0
12135420,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.446044921875,0.9990000128746032,0.6496740579605103,0.4782848954200744,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4459228515625,0.8990838527679443,0.3876347839832306,0.3673178553581238,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44580078125,0.8238317370414734,0.2956936657428741,0.2078148126602172,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4457092285156,0.7815029621124268,0.2520351707935333,0.2402066588401794,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4455871582031,0.7403642535209656,0.2130925059318542,0.9663648009300232,286.4459533691406,284.95001220703125,299.2275390625,288.34600830078125,298.0638732910156,297.4144897460937,286.44683837890625,1.0,0.5043462514877319,0.4808167219161987,0.4808167219161987,1.0,1.0,-2.7130320072174072,0.9728925824165344,1.7401394844055176,0.1825351864099502,0.9198762774467468,0.9198762774467468,0.0,108.02044677734376,124.0,31898.275390625,0.0,1635.51025390625,1.0,283.14678955078125,285.2682800292969,291.3820495605469,293.4198608398437,293.1499938964844,293.1499938964844,283.04998779296875,33506.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185246586799622,1.0,0.0,0.0,3.5926761627197266,3.5926990509033203,8.612503847871267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.56787109375,0.0,1451.9619140625,1895.4371337890625,0.0,2641.906982421875,0.8923277258872986,1.0,0.0,3.0,1.0,0.0
12135480,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.446044921875,0.9990000128746032,0.6496740579605103,0.4782848954200744,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4459228515625,0.8990838527679443,0.3876347839832306,0.3673178553581238,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44580078125,0.8238317370414734,0.2956936657428741,0.2078148126602172,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4457092285156,0.7815029621124268,0.2520351707935333,0.2402066588401794,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4455871582031,0.7403642535209656,0.2130925059318542,0.9663648009300232,286.4459533691406,284.95001220703125,299.2275390625,288.34600830078125,298.0638732910156,297.4144897460937,286.44683837890625,1.0,0.5043462514877319,0.4808167219161987,0.4808167219161987,1.0,1.0,-2.7130320072174072,0.9728925824165344,1.7401394844055176,0.1825351864099502,0.9198762774467468,0.9198762774467468,0.0,108.02044677734376,124.0,31898.275390625,0.0,1635.51025390625,1.0,283.14678955078125,285.2682800292969,291.3820495605469,293.4198608398437,293.1499938964844,293.1499938964844,283.04998779296875,33506.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185246586799622,1.0,0.0,0.0,3.5926761627197266,3.5926990509033203,8.612503847871267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.56787109375,0.0,1451.9619140625,1895.4371337890625,0.0,2641.906982421875,0.8923277258872986,1.0,0.0,3.0,1.0,0.0
12135540,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37506103515625,0.9990000128746032,0.6507107019424438,0.4842549562454223,297.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37530517578125,0.8983163833618164,0.391225129365921,0.3709798455238342,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.8224778175354004,0.2975389957427978,0.2093009352684021,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3758239746094,0.7805382609367371,0.2540391385555267,0.2423260658979416,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3761291503906,0.7390854358673096,0.2143401205539703,0.9730170965194702,286.3752746582031,284.95001220703125,299.24481201171875,288.3483581542969,298.068359375,297.41241455078125,286.3735656738281,1.0,0.509111762046814,0.4799670279026031,0.4799670279026031,1.0,1.0,-2.736931562423706,0.9809866547584534,1.7559449672698977,0.1836864501237869,0.9337207078933716,0.9337207078933716,0.0,110.4358901977539,124.0,32424.53515625,0.0,1681.538818359375,1.0,283.0563659667969,285.1770324707031,291.4224548339844,293.5292663574219,293.1499938964844,293.1499938964844,283.04998779296875,33789.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316271901130676,1.0,0.0,0.0,3.6609950065612793,3.6610186100006095,8.943171678765793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.47314453125,0.0,1528.842529296875,1895.4371337890625,0.0,2763.598388671875,0.9061796069145204,1.0,0.0,3.0,1.0,0.0
12135600,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3678894042969,0.9990000128746032,0.6507498025894165,0.4864243566989898,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3680419921875,0.8977903127670288,0.3922505378723144,0.3720071315765381,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3681945800781,0.8217957019805908,0.2980179190635681,0.209680363535881,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3683166503906,0.7799769043922424,0.2545845806598663,0.2428985238075256,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36846923828125,0.7384470701217651,0.2146432697772979,0.974665641784668,286.3680114746094,284.95001220703125,299.25,288.3490905761719,298.0687255859375,297.4102783203125,286.3671264648437,1.0,0.5105815529823303,0.4796986877918243,0.4796986877918243,1.0,1.0,-2.7438974380493164,0.9832987189292908,1.7605987787246704,0.1839753687381744,0.9381715655326844,0.9381715655326844,0.0,111.26890563964844,127.0,32517.32421875,0.0,1695.6964111328125,1.0,283.0527038574219,285.1671447753906,291.4195861816406,293.5305480957031,293.1499938964844,293.1499938964844,282.75,33838.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347581624984741,1.0,0.0,0.0,3.6796658039093018,3.679689645767212,9.034623076331628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.78125,0.0,1550.1219482421875,1895.4371337890625,0.0,2792.7822265625,0.9104126691818236,1.0,0.0,3.0,1.0,0.0
12135660,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311340332031,0.9990000128746032,0.6483466029167175,0.4969103634357452,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314697265625,0.8941333293914795,0.3955224454402923,0.37553870677948,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318664550781,0.8176100850105286,0.299084722995758,0.2107439190149307,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13214111328125,0.776295006275177,0.2560942769050598,0.2447065562009811,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13250732421875,0.7345627546310425,0.2151868194341659,0.9788734912872314,286.13140869140625,284.95001220703125,299.27130126953125,288.3548583984375,298.0548095703125,297.3783264160156,286.12921142578125,1.0,0.5164195895195007,0.4784305691719055,0.4784305691719055,1.0,1.0,-2.769251108169556,0.9911121726036072,1.7781389951705933,0.1844464540481567,0.9520080089569092,0.9520080089569092,0.0,115.0908660888672,130.0,33461.32421875,0.0,1751.511962890625,1.0,282.7575988769531,284.8956604003906,291.4444885253906,293.6493530273437,293.1499938964844,293.1499938964844,282.45001220703125,34184.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569291234016418,1.0,0.0,0.0,3.7480757236480713,3.748100280761719,9.373677016810688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.2880859375,0.0,1631.09716796875,1895.4371337890625,0.0,3000.207763671875,0.926021158695221,1.0,0.0,3.0,1.0,0.0
12135720,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1311340332031,0.9990000128746032,0.6483466029167175,0.4969103634357452,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1314697265625,0.8941333293914795,0.3955224454402923,0.37553870677948,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318664550781,0.8176100850105286,0.299084722995758,0.2107439190149307,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.13214111328125,0.776295006275177,0.2560942769050598,0.2447065562009811,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13250732421875,0.7345627546310425,0.2151868194341659,0.9788734912872314,286.13140869140625,284.95001220703125,299.27130126953125,288.3548583984375,298.0548095703125,297.3783264160156,286.12921142578125,1.0,0.5164195895195007,0.4784305691719055,0.4784305691719055,1.0,1.0,-2.769251108169556,0.9911121726036072,1.7781389951705933,0.1844464540481567,0.9520080089569092,0.9520080089569092,0.0,115.0908660888672,130.0,33461.32421875,0.0,1751.511962890625,1.0,282.7575988769531,284.8956604003906,291.4444885253906,293.6493530273437,293.1499938964844,293.1499938964844,282.45001220703125,34184.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569291234016418,1.0,0.0,0.0,3.7480757236480713,3.748100280761719,9.373677016810688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.2880859375,0.0,1631.09716796875,1895.4371337890625,0.0,3000.207763671875,0.926021158695221,1.0,0.0,3.0,1.0,0.0
12135780,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.9990000128746032,0.6423388123512268,0.5089915990829468,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8862609863281,0.888786256313324,0.3977786302566528,0.378003180027008,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.8117468953132629,0.299197793006897,0.2110680490732193,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.7710118293762207,0.2567503452301025,0.2456434220075607,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.7291996479034424,0.2149133086204528,0.9791228771209716,285.8861999511719,284.95001220703125,299.2925720214844,288.36602783203125,298.0369567871094,297.3404235839844,285.8841247558594,1.0,0.5216610431671143,0.4771624207496643,0.4771624207496643,1.0,1.0,-2.7885475158691406,0.996403694152832,1.792143940925598,0.1841387301683426,0.962474524974823,0.962474524974823,0.0,119.28008270263672,133.0,34334.8828125,0.0,1800.7156982421875,1.0,282.4572448730469,284.61895751953125,291.43310546875,293.69793701171875,293.1499938964844,293.1499938964844,282.1499938964844,34540.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873646080493927,1.0,0.0,0.0,3.803091526031494,3.803116798400879,9.65087792792474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.8193359375,0.0,1698.873291015625,1895.4371337890625,0.0,3157.009765625,0.9386414885520936,1.0,0.0,3.0,1.0,0.0
12135840,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.9990000128746032,0.6423388123512268,0.5089915990829468,297.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8862609863281,0.888786256313324,0.3977786302566528,0.378003180027008,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.8117468953132629,0.299197793006897,0.2110680490732193,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.7710118293762207,0.2567503452301025,0.2456434220075607,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88726806640625,0.7291996479034424,0.2149133086204528,0.9791228771209716,285.8861999511719,284.95001220703125,299.2925720214844,288.36602783203125,298.0369567871094,297.3404235839844,285.8841247558594,1.0,0.5216610431671143,0.4771624207496643,0.4771624207496643,1.0,1.0,-2.7885475158691406,0.996403694152832,1.792143940925598,0.1841387301683426,0.962474524974823,0.962474524974823,0.0,119.28008270263672,133.0,34334.8828125,0.0,1800.7156982421875,1.0,282.4572448730469,284.61895751953125,291.43310546875,293.69793701171875,293.1499938964844,293.1499938964844,282.1499938964844,34540.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873646080493927,1.0,0.0,0.0,3.803091526031494,3.803116798400879,9.65087792792474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.8193359375,0.0,1698.873291015625,1895.4371337890625,0.0,3157.009765625,0.9386414885520936,1.0,0.0,3.0,1.0,0.0
12135900,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.9990000128746032,0.6381939053535461,0.5151200294494629,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066345214844,0.8859696984291077,0.3986818194389343,0.3790246844291687,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70867919921875,0.8085765242576599,0.2990453243255615,0.2110825330018997,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7100524902344,0.768203854560852,0.2568746209144592,0.2459146529436111,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120361328125,0.7263261079788208,0.2145644724369049,0.9783112406730652,285.7064208984375,284.95001220703125,299.3031921386719,288.3735656738281,298.03094482421875,297.326171875,285.695068359375,1.0,0.5240551233291626,0.4765283465385437,0.4765283465385437,1.0,1.0,-2.796508550643921,0.9983492493629456,1.7981592416763306,0.1837688237428665,0.9657750725746156,0.9657750725746156,0.0,121.38360595703124,133.0,35051.73046875,0.0,1822.989990234375,1.0,282.1970520019531,284.4069519042969,291.4559631347656,293.8179016113281,293.1499938964844,293.1499938964844,282.1499938964844,34723.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882652759552002,1.0,0.0,0.0,3.825945854187012,3.825971364974976,9.767218216438778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.728515625,0.0,1727.8604736328125,1895.4371337890625,0.0,3241.435791015625,0.9438804388046264,1.0,0.0,3.0,1.0,0.0
12135960,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.643310546875,0.9990000128746032,0.6334236860275269,0.5214649438858032,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.8829138875007629,0.3994320034980774,0.3798328340053558,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.8050754070281982,0.298753023147583,0.2109546214342117,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.7651750445365906,0.2568652927875519,0.2460158914327621,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.7231875658035278,0.2140490859746933,0.976628601551056,285.6435852050781,284.95001220703125,299.3138122558594,288.3822937011719,298.0269775390625,297.31494140625,285.6417236328125,1.0,0.526284396648407,0.4759770929813385,0.4759770929813385,1.0,1.0,-2.803051471710205,0.9998689293861388,1.8031824827194207,0.1833855211734771,0.9697126746177672,0.9697126746177672,0.0,123.53352355957033,121.0,35170.57421875,0.0,1843.3980712890625,1.0,282.15679931640625,284.3462219238281,291.4266662597656,293.7394104003906,293.1499938964844,293.1499938964844,281.8500061035156,34877.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854270577430725,1.0,0.0,0.0,3.845508337020874,3.845534086227417,9.867355856840732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.5791015625,0.0,1752.9036865234375,1895.4371337890625,0.0,3267.416748046875,0.948417603969574,1.0,0.0,3.0,1.0,0.0
12136020,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.9990000128746032,0.6242396235466003,0.5216349363327026,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.8837949633598328,0.4006418883800506,0.3810684382915497,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.8043103218078613,0.2979198694229126,0.2104374468326568,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.7649100422859192,0.2565862834453583,0.2458400428295135,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047241210937,0.7217886447906494,0.2126422673463821,0.9709070324897766,285.4036560058594,284.95001220703125,299.3349914550781,288.4032592773437,298.0179138183594,297.29205322265625,285.4013671875,1.0,0.5249260663986206,0.4748746156692505,0.4748746156692505,1.0,1.0,-2.797059774398804,0.9951744079589844,1.80188536643982,0.1806041598320007,0.9737615585327148,0.9737615585327148,0.0,123.40939331054688,109.0,35880.96875,0.0,1833.5008544921875,1.0,281.8567199707031,284.07281494140625,291.4333801269531,293.7886047363281,293.1499938964844,293.1499938964844,281.54998779296875,35189.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944149017333984,1.0,0.0,0.0,3.876269817352295,3.876295804977417,1.0025851224781943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.7431640625,0.0,1793.3394775390625,1895.4371337890625,0.0,3351.469970703125,0.9555509090423584,1.0,0.0,3.0,1.0,0.0
12136080,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033508300781,0.9990000128746032,0.6242396235466003,0.5216349363327026,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.8837949633598328,0.4006418883800506,0.3810684382915497,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4040832519531,0.8043103218078613,0.2979198694229126,0.2104374468326568,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40435791015625,0.7649100422859192,0.2565862834453583,0.2458400428295135,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047241210937,0.7217886447906494,0.2126422673463821,0.9709070324897766,285.4036560058594,284.95001220703125,299.3349914550781,288.4032592773437,298.0179138183594,297.29205322265625,285.4013671875,1.0,0.5249260663986206,0.4748746156692505,0.4748746156692505,1.0,1.0,-2.797059774398804,0.9951744079589844,1.80188536643982,0.1806041598320007,0.9737615585327148,0.9737615585327148,0.0,123.40939331054688,109.0,35880.96875,0.0,1833.5008544921875,1.0,281.8567199707031,284.07281494140625,291.4333801269531,293.7886047363281,293.1499938964844,293.1499938964844,281.54998779296875,35189.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944149017333984,1.0,0.0,0.0,3.876269817352295,3.876295804977417,1.0025851224781943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.7431640625,0.0,1793.3394775390625,1895.4371337890625,0.0,3351.469970703125,0.9555509090423584,1.0,0.0,3.0,1.0,0.0
12136140,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.9990000128746032,0.6178931593894958,0.5119753479957581,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781311035156,0.8901492357254028,0.4016217291355133,0.3819223046302795,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.8084239363670349,0.2969081997871399,0.2096749991178512,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7691494822502136,0.2561055719852447,0.2453118562698364,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.7241926193237305,0.2109906673431396,0.9631476402282716,285.1781005859375,284.95001220703125,299.35614013671875,288.42852783203125,298.008544921875,297.2696533203125,285.17547607421875,1.0,0.5195497274398804,0.4737721383571625,0.4737721383571625,1.0,1.0,-2.7756175994873047,0.9842446446418762,1.7913730144500732,0.1759156137704849,0.974963128566742,0.974963128566742,0.0,119.79560089111328,97.0,36585.9921875,0.0,1783.4114990234375,1.0,281.55645751953125,283.80438232421875,291.451904296875,293.8494873046875,293.1499938964844,293.1499938964844,281.25,35471.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020416140556335,1.0,0.0,0.0,3.8965694904327393,3.89659571647644,1.0131135468327557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.60546875,0.0,1820.96337890625,1895.4371337890625,0.0,3422.60791015625,0.9603042006492616,1.0,0.0,3.0,1.0,0.0
12136200,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.9990000128746032,0.6178931593894958,0.5119753479957581,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781311035156,0.8901492357254028,0.4016217291355133,0.3819223046302795,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785888671875,0.8084239363670349,0.2969081997871399,0.2096749991178512,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.7691494822502136,0.2561055719852447,0.2453118562698364,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.7241926193237305,0.2109906673431396,0.9631476402282716,285.1781005859375,284.95001220703125,299.35614013671875,288.42852783203125,298.008544921875,297.2696533203125,285.17547607421875,1.0,0.5195497274398804,0.4737721383571625,0.4737721383571625,1.0,1.0,-2.7756175994873047,0.9842446446418762,1.7913730144500732,0.1759156137704849,0.974963128566742,0.974963128566742,0.0,119.79560089111328,97.0,36585.9921875,0.0,1783.4114990234375,1.0,281.55645751953125,283.80438232421875,291.451904296875,293.8494873046875,293.1499938964844,293.1499938964844,281.25,35471.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020416140556335,1.0,0.0,0.0,3.8965694904327393,3.89659571647644,1.0131135468327557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.60546875,0.0,1820.96337890625,1895.4371337890625,0.0,3422.60791015625,0.9603042006492616,1.0,0.0,3.0,1.0,0.0
12136260,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9990000128746032,0.6143791079521179,0.495154857635498,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.900894284248352,0.4023988246917724,0.382506251335144,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8160606026649475,0.2957396507263183,0.2087457329034805,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7770625352859497,0.2554700970649719,0.2445527911186218,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7296921610832214,0.2092826068401336,0.954594910144806,284.9463806152344,284.95001220703125,299.3772277832031,288.4577331542969,298.0012512207031,297.2498474121094,284.9435119628906,1.0,0.5112749934196472,0.4733161926269531,0.4733161926269531,1.0,1.0,-2.7438132762908936,0.9704161286354064,1.7733972072601318,0.1712857633829116,0.9730295538902284,0.9730295538902284,0.0,113.81137084960938,100.0,37154.640625,0.0,1707.487060546875,1.0,281.25634765625,283.5332336425781,291.4754333496094,293.9094543457031,293.1499938964844,293.1499938964844,280.95001220703125,35743.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908610224723816,1.0,0.0,0.0,3.90684175491333,3.9068684577941895,1.0184622851738825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.14599609375,0.0,1836.0771484375,1895.4371337890625,0.0,3483.70166015625,0.9627866744995116,1.0,0.0,3.0,1.0,0.0
12136320,296.9870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9990000128746032,0.6143791079521179,0.495154857635498,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.900894284248352,0.4023988246917724,0.382506251335144,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8160606026649475,0.2957396507263183,0.2087457329034805,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7770625352859497,0.2554700970649719,0.2445527911186218,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7296921610832214,0.2092826068401336,0.954594910144806,284.9463806152344,284.95001220703125,299.3772277832031,288.4577331542969,298.0012512207031,297.2498474121094,284.9435119628906,1.0,0.5112749934196472,0.4733161926269531,0.4733161926269531,1.0,1.0,-2.7438132762908936,0.9704161286354064,1.7733972072601318,0.1712857633829116,0.9730295538902284,0.9730295538902284,0.0,113.81137084960938,100.0,37154.640625,0.0,1707.487060546875,1.0,281.25634765625,283.5332336425781,291.4754333496094,293.9094543457031,293.1499938964844,293.1499938964844,280.95001220703125,35743.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908610224723816,1.0,0.0,0.0,3.90684175491333,3.9068684577941895,1.0184622851738825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.14599609375,0.0,1836.0771484375,1895.4371337890625,0.0,3483.70166015625,0.9627866744995116,1.0,0.0,3.0,1.0,0.0
12136380,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.9990000128746032,0.6120394468307495,0.4855909049510956,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.907517910003662,0.4030595421791076,0.3830390870571136,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.8199254274368286,0.2944830656051636,0.2078022956848144,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.7814018130302429,0.2547552287578583,0.2437833994626999,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72979736328125,0.7321926951408386,0.207630917429924,0.9466083645820618,284.7288513183594,284.95001220703125,299.39825439453125,288.4905090332031,297.9953918457031,297.2318115234375,284.7268371582031,1.0,0.5063524842262268,0.4728602468967438,0.4728602468967438,1.0,1.0,-2.7212917804718018,0.9604085087776184,1.7608834505081177,0.167561873793602,0.9682716131210328,0.9682716131210328,0.0,110.34662628173828,103.0,37934.34375,0.0,1658.29541015625,1.0,280.9563293457031,283.279541015625,291.5059509277344,293.9815368652344,293.1499938964844,293.1499938964844,280.6499938964844,36003.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914539098739624,1.0,0.0,0.0,3.907447099685669,3.907473564147949,1.0187778798353977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.9482421875,0.0,1838.9219970703125,1895.4371337890625,0.0,3538.678955078125,0.9630821347236632,1.0,0.0,3.0,1.0,0.0
