time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136440,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286071777344,0.9990000128746032,0.6120394468307495,0.4855909049510956,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.907517910003662,0.4030595421791076,0.3830390870571136,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.8199254274368286,0.2944830656051636,0.2078022956848144,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.7814018130302429,0.2547552287578583,0.2437833994626999,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72979736328125,0.7321926951408386,0.207630917429924,0.9466083645820618,284.7288513183594,284.95001220703125,299.39825439453125,288.4905090332031,297.9953918457031,297.2318115234375,284.7268371582031,1.0,0.5063524842262268,0.4728602468967438,0.4728602468967438,1.0,1.0,-2.7212917804718018,0.9604085087776184,1.7608834505081177,0.167561873793602,0.9682716131210328,0.9682716131210328,0.0,110.34662628173828,103.0,37934.34375,0.0,1658.29541015625,1.0,280.9563293457031,283.279541015625,291.5059509277344,293.9815368652344,293.1499938964844,293.1499938964844,280.6499938964844,36003.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914539098739624,1.0,0.0,0.0,3.907447099685669,3.907473564147949,1.0187778798353977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.9482421875,0.0,1838.9219970703125,1895.4371337890625,0.0,3538.678955078125,0.9630821347236632,1.0,0.0,3.0,1.0,0.0
12136500,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5738525390625,0.9990000128746032,0.6104375123977661,0.4831367433071136,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5751037597656,0.909466028213501,0.4033771157264709,0.383346825838089,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5769958496094,0.8206818699836731,0.2938469648361206,0.2073615491390228,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.578125,0.7823704481124878,0.2543884813785553,0.2434329688549041,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5801086425781,0.7324531674385071,0.2068205922842025,0.942911684513092,284.5751037597656,284.95001220703125,299.40875244140625,288.50811767578125,297.9928894042969,297.22332763671875,284.5651550292969,1.0,0.5047321319580078,0.4726322889328003,0.4726322889328003,1.0,1.0,-2.71331787109375,0.956730842590332,1.7565871477127075,0.1661292165517807,0.9642839431762696,0.9642839431762696,0.0,109.4018783569336,103.0,38785.296875,0.0,1642.359619140625,1.0,280.69482421875,283.08612060546875,291.55194091796875,294.1277770996094,293.1499938964844,293.1499938964844,280.6499938964844,36140.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203431606292723,1.0,0.0,0.0,3.9043757915496826,3.904402494430542,1.0171769417866017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.9619140625,0.0,1836.14111328125,1895.4371337890625,0.0,3592.32470703125,0.9624468088150024,1.0,0.0,3.0,1.0,0.0
12136560,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.9990000128746032,0.60837721824646,0.4820491671562195,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5231018066406,0.9104194045066832,0.4036432802677154,0.383569985628128,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5234069824219,0.820650577545166,0.2931663393974304,0.2068695724010467,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5235900878906,0.7825324535369873,0.2539839148521423,0.243032231926918,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.52392578125,0.7320365309715271,0.205976128578186,0.9390542507171632,284.5231018066406,284.95001220703125,299.4192199707031,288.5264892578125,297.9905700683594,297.2144470214844,284.521484375,1.0,0.5035489797592163,0.4726473391056061,0.4726473391056061,1.0,1.0,-2.7065699100494385,0.954006552696228,1.7525634765625,0.1653052717447281,0.9608672261238098,0.9608672261238098,0.0,108.88826751708984,106.0,38803.06640625,0.0,1630.257568359375,1.0,280.6564025878906,283.03759765625,291.54559326171875,294.0718688964844,293.1499938964844,293.1499938964844,280.3500061035156,36256.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212788939476012,1.0,0.0,0.0,3.898711681365967,3.898738145828247,1.0142277915292652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.18798828125,0.0,1829.927734375,1895.4371337890625,0.0,3600.956298828125,0.9612669944763184,1.0,0.0,3.0,1.0,0.0
12136620,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240966796875,0.9990000128746032,0.6029788255691528,0.4826804101467132,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3242492675781,0.9104052186012268,0.4041235148906708,0.3840561509132385,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32452392578125,0.8191306591033936,0.2917715013027191,0.2059196978807449,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246765136719,0.7813369035720825,0.2531403601169586,0.2422632724046707,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.324951171875,0.729902982711792,0.2042359709739685,0.9314188957214355,284.3242492675781,284.95001220703125,299.4400939941406,288.5652770996094,297.986572265625,297.1974792480469,284.3229675292969,1.0,0.5022473335266113,0.47267746925354,0.47267746925354,1.0,1.0,-2.6966702938079834,0.9500720500946044,1.7465983629226685,0.1641509085893631,0.9508602619171144,0.9508602619171144,0.0,108.77239990234376,109.0,39691.87890625,0.0,1615.5323486328125,1.0,280.3564453125,282.80322265625,291.5877685546875,294.168212890625,293.1499938964844,293.1499938964844,280.04998779296875,36517.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287289381027222,1.0,0.0,0.0,3.880387306213379,3.88041353225708,1.0047161822512862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.54541015625,0.0,1809.0220947265625,1895.4371337890625,0.0,3669.485107421875,0.9572975635528564,1.0,0.0,3.0,1.0,0.0
12136680,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240966796875,0.9990000128746032,0.6029788255691528,0.4826804101467132,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3242492675781,0.9104052186012268,0.4041235148906708,0.3840561509132385,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32452392578125,0.8191306591033936,0.2917715013027191,0.2059196978807449,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246765136719,0.7813369035720825,0.2531403601169586,0.2422632724046707,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.324951171875,0.729902982711792,0.2042359709739685,0.9314188957214355,284.3242492675781,284.95001220703125,299.4400939941406,288.5652770996094,297.986572265625,297.1974792480469,284.3229675292969,1.0,0.5022473335266113,0.47267746925354,0.47267746925354,1.0,1.0,-2.6966702938079834,0.9500720500946044,1.7465983629226685,0.1641509085893631,0.9508602619171144,0.9508602619171144,0.0,108.77239990234376,109.0,39691.87890625,0.0,1615.5323486328125,1.0,280.3564453125,282.80322265625,291.5877685546875,294.168212890625,293.1499938964844,293.1499938964844,280.04998779296875,36517.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287289381027222,1.0,0.0,0.0,3.880387306213379,3.88041353225708,1.0047161822512862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.54541015625,0.0,1809.0220947265625,1895.4371337890625,0.0,3669.485107421875,0.9572975635528564,1.0,0.0,3.0,1.0,0.0
12136740,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1374206542969,0.9990000128746032,0.5970503687858582,0.4855919778347015,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1376953125,0.908705234527588,0.4044148623943329,0.3844175934791565,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13818359375,0.8165524005889893,0.2905172705650329,0.205103114247322,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1384582519531,0.7790011167526245,0.2523569762706756,0.2415933758020401,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.7269386649131775,0.2026664465665817,0.9247516989707948,284.1377258300781,284.95001220703125,299.45758056640625,288.5997314453125,297.9833984375,297.18341064453125,284.13543701171875,1.0,0.5019697546958923,0.4727027714252472,0.4727027714252472,1.0,1.0,-2.690804958343506,0.9477552175521852,1.7430497407913208,0.163482204079628,0.940151870250702,0.940151870250702,0.0,109.43299865722656,109.0,40586.72265625,0.0,1610.197265625,1.0,280.0622253417969,282.5811462402344,291.6345520019531,294.2822265625,293.1499938964844,293.1499938964844,280.04998779296875,36762.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936567485332489,1.0,0.0,0.0,3.8569743633270255,3.857000589370728,9.926285429173731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.60205078125,0.0,1781.888427734375,1895.4371337890625,0.0,3741.18798828125,0.9521719217300416,1.0,0.0,3.0,1.0,0.0
12136800,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1317443847656,0.9990000128746032,0.5958366990089417,0.486366868019104,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1318664550781,0.908220112323761,0.4044861495494842,0.3844685852527618,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1321105957031,0.8159295320510864,0.2902929186820984,0.2049373835325241,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1322326660156,0.7784261107444763,0.2522166669368744,0.2414545118808746,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324768066406,0.7262554168701172,0.2023679316043853,0.923412561416626,284.13189697265625,284.95001220703125,299.4609069824219,288.6064758300781,297.98297119140625,297.18096923828125,284.130859375,1.0,0.5019795298576355,0.4727075695991516,0.4727075695991516,1.0,1.0,-2.68982195854187,0.9473682045936584,1.742453694343567,0.1633695214986801,0.9383342266082764,0.9383342266082764,0.0,109.62686920166016,97.0,40581.0,0.0,1609.6864013671875,1.0,280.0566101074219,282.5763244628906,291.63037109375,294.26580810546875,293.1499938964844,293.1499938964844,279.75,36794.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364153742790222,1.0,0.0,0.0,3.8518378734588623,3.851864099502564,9.899865744955605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.08056640625,0.0,1775.8060302734375,1895.4371337890625,0.0,3739.800537109375,0.9510435461997986,1.0,0.0,3.0,1.0,0.0
12136860,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9336853027344,0.9990000128746032,0.5886932611465454,0.4795364439487457,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93389892578125,0.913138747215271,0.4046864807605743,0.3846260011196136,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.8181415796279907,0.2886968553066253,0.2037947177886963,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9344177246094,0.7810544371604919,0.2511782050132751,0.2404303252696991,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.934814453125,0.7271700501441956,0.2003463208675384,0.9141613841056824,283.93389892578125,284.95001220703125,299.48162841796875,288.6497497558594,297.9787902832031,297.1654663085937,283.9320983886719,1.0,0.4969328045845032,0.4724131822586059,0.4724131822586059,1.0,1.0,-2.6681087017059326,0.9380074739456176,1.730101227760315,0.160441905260086,0.923159658908844,0.923159658908844,0.0,107.0409698486328,85.0,41306.21875,0.0,1567.2091064453125,1.0,279.7568359375,282.3490905761719,291.6719970703125,294.3575134277344,293.1499938964844,293.1499938964844,279.45001220703125,37108.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437731504440308,1.0,0.0,0.0,3.811821937561035,3.811847686767578,9.695238532003714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.09228515625,0.0,1729.427490234375,1895.4371337890625,0.0,3806.696533203125,0.9422450065612792,1.0,0.0,3.0,1.0,0.0
12136920,296.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9336853027344,0.9990000128746032,0.5886932611465454,0.4795364439487457,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93389892578125,0.913138747215271,0.4046864807605743,0.3846260011196136,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.8181415796279907,0.2886968553066253,0.2037947177886963,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9344177246094,0.7810544371604919,0.2511782050132751,0.2404303252696991,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.934814453125,0.7271700501441956,0.2003463208675384,0.9141613841056824,283.93389892578125,284.95001220703125,299.48162841796875,288.6497497558594,297.9787902832031,297.1654663085937,283.9320983886719,1.0,0.4969328045845032,0.4724131822586059,0.4724131822586059,1.0,1.0,-2.6681087017059326,0.9380074739456176,1.730101227760315,0.160441905260086,0.923159658908844,0.923159658908844,0.0,107.0409698486328,85.0,41306.21875,0.0,1567.2091064453125,1.0,279.7568359375,282.3490905761719,291.6719970703125,294.3575134277344,293.1499938964844,293.1499938964844,279.45001220703125,37108.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437731504440308,1.0,0.0,0.0,3.811821937561035,3.811847686767578,9.695238532003714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.09228515625,0.0,1729.427490234375,1895.4371337890625,0.0,3806.696533203125,0.9422450065612792,1.0,0.0,3.0,1.0,0.0
12136980,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7273864746094,0.9990000128746032,0.5841056108474731,0.4641169905662536,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72760009765625,0.9246023893356324,0.4047190845012665,0.3845289647579193,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279968261719,0.8248990774154663,0.2869850397109985,0.2024998366832733,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72821044921875,0.7884623408317566,0.2500355541706085,0.239208698272705,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7286376953125,0.7320504188537598,0.198299691081047,0.9041770100593568,283.7276306152344,284.95001220703125,299.50225830078125,288.6946716308594,297.9750366210937,297.1517333984375,283.7255249023437,1.0,0.4886780679225921,0.4721187949180603,0.4721187949180603,1.0,1.0,-2.634458065032959,0.9238131642341614,1.7106449604034424,0.1560063809156417,0.9051753878593444,0.9051753878593444,0.0,101.75364685058594,88.0,41906.7109375,0.0,1496.87744140625,1.0,279.4571838378906,282.12469482421875,291.7118225097656,294.4389343261719,293.1499938964844,293.1499938964844,279.1499938964844,37480.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500126242637634,1.0,0.0,0.0,3.758100748062134,3.758126020431519,9.423887945558818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.51416015625,0.0,1668.2001953125,1895.4371337890625,0.0,3863.075927734375,0.9304335117340088,1.0,0.0,3.0,1.0,0.0
12137040,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7273864746094,0.9990000128746032,0.5841056108474731,0.4641169905662536,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72760009765625,0.9246023893356324,0.4047190845012665,0.3845289647579193,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7279968261719,0.8248990774154663,0.2869850397109985,0.2024998366832733,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.72821044921875,0.7884623408317566,0.2500355541706085,0.239208698272705,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7286376953125,0.7320504188537598,0.198299691081047,0.9041770100593568,283.7276306152344,284.95001220703125,299.50225830078125,288.6946716308594,297.9750366210937,297.1517333984375,283.7255249023437,1.0,0.4886780679225921,0.4721187949180603,0.4721187949180603,1.0,1.0,-2.634458065032959,0.9238131642341614,1.7106449604034424,0.1560063809156417,0.9051753878593444,0.9051753878593444,0.0,101.75364685058594,88.0,41906.7109375,0.0,1496.87744140625,1.0,279.4571838378906,282.12469482421875,291.7118225097656,294.4389343261719,293.1499938964844,293.1499938964844,279.1499938964844,37480.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500126242637634,1.0,0.0,0.0,3.758100748062134,3.758126020431519,9.423887945558818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.51416015625,0.0,1668.2001953125,1895.4371337890625,0.0,3863.075927734375,0.9304335117340088,1.0,0.0,3.0,1.0,0.0
12137100,296.8511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.579345703125,0.9990000128746032,0.5825676918029785,0.4587137997150421,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5803527832031,0.9288034439086914,0.4047166407108307,0.384499728679657,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5824279785156,0.8271094560623169,0.2861230671405792,0.2018734961748123,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5835266113281,0.7909706830978394,0.2494600713253021,0.2386231273412704,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5858154296875,0.733527660369873,0.1973276436328888,0.8995116353034973,283.5805358886719,284.95001220703125,299.5125427246094,288.7176513671875,297.9738464355469,297.145751953125,283.57037353515625,1.0,0.4858503937721252,0.4719716012477875,0.4719716012477875,1.0,1.0,-2.620858192443848,0.9180357456207277,1.7028223276138306,0.1540193408727646,0.8946265578269958,0.8946265578269958,0.0,99.8795166015625,88.0,42637.15625,0.0,1470.0999755859375,1.0,279.19879150390625,281.951171875,291.75592041015625,294.57745361328125,293.1499938964844,293.1499938964844,279.1499938964844,37703.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954892873764038,1.0,0.0,0.0,3.7255351543426514,3.725560188293457,9.261271429750196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.57080078125,0.0,1631.846923828125,1895.4371337890625,0.0,3906.93212890625,0.923252522945404,1.0,0.0,3.0,1.0,0.0
12137160,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5328674316406,0.9990000128746032,0.5807378888130188,0.4553976058959961,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.532958984375,0.9313411712646484,0.4046718180179596,0.3844043016433716,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5331726074219,0.8281305432319641,0.2852259576320648,0.2012118250131607,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.5332946777344,0.7922414541244507,0.2488573342561721,0.2380087077617645,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5335693359375,0.734008252620697,0.1963559687137603,0.894905686378479,283.5329895019531,284.95001220703125,299.5227966308594,288.7408752441406,297.9729919433594,297.1394348144531,283.531982421875,1.0,0.4835914075374603,0.4721023142337799,0.4721023142337799,1.0,1.0,-2.609689712524414,0.913744866847992,1.695944905281067,0.1529081314802169,0.884649932384491,0.884649932384491,0.0,98.66014862060548,91.0,42523.14453125,0.0,1449.7161865234375,1.0,279.1576843261719,281.9143371582031,291.7521667480469,294.5158996582031,293.1499938964844,293.1499938964844,279.45001220703125,37909.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954914689064026,1.0,0.0,0.0,3.6883044242858887,3.6883292198181152,9.07709363673348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.728515625,0.0,1590.64208984375,1895.4371337890625,0.0,3907.12744140625,0.915110409259796,1.0,0.0,3.0,1.0,0.0
12137220,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7365417480469,0.9990000128746032,0.5787947177886963,0.4506561458110809,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7362670898437,0.935869038105011,0.4060529470443725,0.3851889967918396,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.73565673828125,0.8299239873886108,0.284696489572525,0.2005084455013275,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7353515625,0.7944260835647583,0.2486305087804794,0.2374277114868164,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.73468017578125,0.7347509264945984,0.1952814012765884,0.8884925246238708,283.7362060546875,284.95001220703125,299.543212890625,288.7879943847656,297.98095703125,297.140869140625,283.7392883300781,1.0,0.4806938469409942,0.4723637700080871,0.4723637700080871,1.0,1.0,-2.595677614212036,0.9085978269577026,1.6870797872543335,0.151689738035202,0.8700338006019592,0.8700338006019592,0.0,96.98402404785156,94.0,41181.67578125,0.0,1423.7216796875,1.0,279.4421691894531,282.1590270996094,291.71014404296875,294.3189697265625,293.1499938964844,293.1499938964844,279.75,37924.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349199533462524,1.0,0.0,0.0,3.615576267242432,3.615600347518921,8.722648772163666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.6796875,0.0,1509.47314453125,1895.4371337890625,0.0,3726.1533203125,0.898950457572937,1.0,0.0,3.0,1.0,0.0
12137280,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7365417480469,0.9990000128746032,0.5787947177886963,0.4506561458110809,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7362670898437,0.935869038105011,0.4060529470443725,0.3851889967918396,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.73565673828125,0.8299239873886108,0.284696489572525,0.2005084455013275,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7353515625,0.7944260835647583,0.2486305087804794,0.2374277114868164,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.73468017578125,0.7347509264945984,0.1952814012765884,0.8884925246238708,283.7362060546875,284.95001220703125,299.543212890625,288.7879943847656,297.98095703125,297.140869140625,283.7392883300781,1.0,0.4806938469409942,0.4723637700080871,0.4723637700080871,1.0,1.0,-2.595677614212036,0.9085978269577026,1.6870797872543335,0.151689738035202,0.8700338006019592,0.8700338006019592,0.0,96.98402404785156,94.0,41181.67578125,0.0,1423.7216796875,1.0,279.4421691894531,282.1590270996094,291.71014404296875,294.3189697265625,293.1499938964844,293.1499938964844,279.75,37924.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349199533462524,1.0,0.0,0.0,3.615576267242432,3.615600347518921,8.722648772163666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.6796875,0.0,1509.47314453125,1895.4371337890625,0.0,3726.1533203125,0.898950457572937,1.0,0.0,3.0,1.0,0.0
12137340,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9699401855469,0.9990000128746032,0.578559935092926,0.4470771849155426,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696350097656,0.9408746361732484,0.4088086783885956,0.3874736130237579,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9689025878906,0.832340657711029,0.2853879928588867,0.200784683227539,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.96856689453125,0.7971860766410828,0.2494294494390487,0.2379342317581176,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9677429199219,0.7361754775047302,0.1952053755521774,0.8869731426239014,283.96954345703125,284.95001220703125,299.5635070800781,288.83563232421875,297.9976501464844,297.15496826171875,283.9732666015625,1.0,0.4797624945640564,0.4726252257823944,0.4726252257823944,1.0,1.0,-2.593228816986084,0.9081225991249084,1.6851060390472412,0.1518508046865463,0.8587900996208191,0.8587900996208191,0.0,95.9596710205078,97.0,39983.1640625,0.0,1415.973876953125,1.0,279.7411804199219,282.42791748046875,291.74688720703125,294.2596435546875,293.1499938964844,293.1499938964844,280.04998779296875,37764.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137197732925416,1.0,0.0,0.0,3.5486230850219727,3.5486464500427246,8.402587923228566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.49951171875,0.0,1436.112548828125,1895.4371337890625,0.0,3531.091796875,0.8839656114578247,1.0,0.0,3.0,1.0,0.0
12137400,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9699401855469,0.9990000128746032,0.578559935092926,0.4470771849155426,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9696350097656,0.9408746361732484,0.4088086783885956,0.3874736130237579,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.9689025878906,0.832340657711029,0.2853879928588867,0.200784683227539,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.96856689453125,0.7971860766410828,0.2494294494390487,0.2379342317581176,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9677429199219,0.7361754775047302,0.1952053755521774,0.8869731426239014,283.96954345703125,284.95001220703125,299.5635070800781,288.83563232421875,297.9976501464844,297.15496826171875,283.9732666015625,1.0,0.4797624945640564,0.4726252257823944,0.4726252257823944,1.0,1.0,-2.593228816986084,0.9081225991249084,1.6851060390472412,0.1518508046865463,0.8587900996208191,0.8587900996208191,0.0,95.9596710205078,97.0,39983.1640625,0.0,1415.973876953125,1.0,279.7411804199219,282.42791748046875,291.74688720703125,294.2596435546875,293.1499938964844,293.1499938964844,280.04998779296875,37764.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137197732925416,1.0,0.0,0.0,3.5486230850219727,3.5486464500427246,8.402587923228566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.49951171875,0.0,1436.112548828125,1895.4371337890625,0.0,3531.091796875,0.8839656114578247,1.0,0.0,3.0,1.0,0.0
12137460,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2076721191406,0.9990000128746032,0.5790759921073914,0.4452627599239349,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2073669433594,0.9451847076416016,0.4122965335845947,0.390583872795105,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20660400390625,0.8344593048095703,0.2867298722267151,0.2016076147556305,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20623779296875,0.7996522784233093,0.2508306503295898,0.239111915230751,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.20538330078125,0.7375593185424805,0.1957593262195587,0.8887408375740051,284.207275390625,284.95001220703125,299.58367919921875,288.8833923339844,298.017578125,297.17431640625,284.2111511230469,1.0,0.4804455935955047,0.472583919763565,0.472583919763565,1.0,1.0,-2.599305868148804,0.9105235934257508,1.6887822151184082,0.1524690389633178,0.850748598575592,0.850748598575592,0.0,95.65089416503906,100.0,39035.5703125,0.0,1422.606201171875,1.0,280.04058837890625,282.70635986328125,291.8096618652344,294.2564697265625,293.1499938964844,293.1499938964844,280.3500061035156,37493.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960926532745361,1.0,0.0,0.0,3.4915547370910645,3.491577625274658,8.134502991197223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.5732421875,0.0,1374.621826171875,1895.4371337890625,0.0,3367.13525390625,0.8711125254631042,1.0,0.0,3.0,1.0,0.0
12137520,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2076721191406,0.9990000128746032,0.5790759921073914,0.4452627599239349,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2073669433594,0.9451847076416016,0.4122965335845947,0.390583872795105,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20660400390625,0.8344593048095703,0.2867298722267151,0.2016076147556305,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20623779296875,0.7996522784233093,0.2508306503295898,0.239111915230751,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.20538330078125,0.7375593185424805,0.1957593262195587,0.8887408375740051,284.207275390625,284.95001220703125,299.58367919921875,288.8833923339844,298.017578125,297.17431640625,284.2111511230469,1.0,0.4804455935955047,0.472583919763565,0.472583919763565,1.0,1.0,-2.599305868148804,0.9105235934257508,1.6887822151184082,0.1524690389633178,0.850748598575592,0.850748598575592,0.0,95.65089416503906,100.0,39035.5703125,0.0,1422.606201171875,1.0,280.04058837890625,282.70635986328125,291.8096618652344,294.2564697265625,293.1499938964844,293.1499938964844,280.3500061035156,37493.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960926532745361,1.0,0.0,0.0,3.4915547370910645,3.491577625274658,8.134502991197223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.5732421875,0.0,1374.621826171875,1895.4371337890625,0.0,3367.13525390625,0.8711125254631042,1.0,0.0,3.0,1.0,0.0
12137580,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449157714844,0.9990000128746032,0.5797852873802185,0.4453166425228119,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.44464111328125,0.948390245437622,0.4162335097789764,0.39418625831604,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4438781738281,0.8359009027481079,0.288457989692688,0.2027492374181747,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4435119628906,0.8014447689056396,0.2526094615459442,0.24070805311203,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4426574707031,0.7385225296020508,0.1967068165540695,0.8925898671150208,284.44451904296875,284.95001220703125,299.603759765625,288.9309387207031,298.03887939453125,297.1954040527344,284.44842529296875,1.0,0.482411116361618,0.4725426435470581,0.4725426435470581,1.0,1.0,-2.6116061210632324,0.9154212474822998,1.696184754371643,0.1538154333829879,0.8458621501922607,0.8458621501922607,0.0,96.01506042480467,103.0,38201.06640625,0.0,1440.51025390625,1.0,280.3400573730469,282.9821472167969,291.8735656738281,294.26824951171875,293.1499938964844,293.1499938964844,280.6499938964844,37149.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819868564605713,1.0,0.0,0.0,3.447258234024048,3.4472804069519043,7.929410799079051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.47314453125,0.0,1327.215576171875,1895.4371337890625,0.0,3235.197509765625,0.8610415458679199,1.0,0.0,3.0,1.0,0.0
12137640,296.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449157714844,0.9990000128746032,0.5797852873802185,0.4453166425228119,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.44464111328125,0.948390245437622,0.4162335097789764,0.39418625831604,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4438781738281,0.8359009027481079,0.288457989692688,0.2027492374181747,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4435119628906,0.8014447689056396,0.2526094615459442,0.24070805311203,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4426574707031,0.7385225296020508,0.1967068165540695,0.8925898671150208,284.44451904296875,284.95001220703125,299.603759765625,288.9309387207031,298.03887939453125,297.1954040527344,284.44842529296875,1.0,0.482411116361618,0.4725426435470581,0.4725426435470581,1.0,1.0,-2.6116061210632324,0.9154212474822998,1.696184754371643,0.1538154333829879,0.8458621501922607,0.8458621501922607,0.0,96.01506042480467,103.0,38201.06640625,0.0,1440.51025390625,1.0,280.3400573730469,282.9821472167969,291.8735656738281,294.26824951171875,293.1499938964844,293.1499938964844,280.6499938964844,37149.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819868564605713,1.0,0.0,0.0,3.447258234024048,3.4472804069519043,7.929410799079051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.47314453125,0.0,1327.215576171875,1895.4371337890625,0.0,3235.197509765625,0.8610415458679199,1.0,0.0,3.0,1.0,0.0
12137700,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.604248046875,0.9990000128746032,0.5800914764404297,0.4460513591766357,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033935546875,0.94950133562088,0.4183087050914764,0.3960869014263153,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.600830078125,0.8362868428230286,0.2894102036952972,0.2033836245536804,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5996398925781,0.8020058274269104,0.2535891830921173,0.2415981739759445,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5967712402344,0.7387582659721375,0.1972716748714447,0.8949801325798035,284.6029663085937,284.95001220703125,299.6137390136719,288.9544982910156,298.04949951171875,297.205810546875,284.6153259277344,1.0,0.4837812483310699,0.4725220203399658,0.4725220203399658,1.0,1.0,-2.619472980499268,0.9185636043548584,1.7009093761444092,0.154694989323616,0.8450756669044495,0.8450756669044495,0.0,96.4342803955078,103.0,37445.25,0.0,1452.8714599609375,1.0,280.5926818847656,283.1781921386719,291.8787841796875,294.1802673339844,293.1499938964844,293.1499938964844,280.6499938964844,36947.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735598921775818,1.0,0.0,0.0,3.4302196502685547,3.430241823196411,7.851219834265066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.55859375,0.0,1308.782470703125,1895.4371337890625,0.0,3156.201416015625,0.8571560382843018,1.0,0.0,3.0,1.0,0.0
12137760,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.9990000128746032,0.5804241299629211,0.4470199346542358,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9505457282066344,0.4204936027526855,0.3981328308582306,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.677978515625,0.8366478681564331,0.2904543280601501,0.2041065245866775,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776428222656,0.8025381565093994,0.2546522617340088,0.2425923198461532,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767883300781,0.7389848828315735,0.1979133784770965,0.8978081345558167,284.6786193847656,284.95001220703125,299.6236572265625,288.9778747558594,298.0600891113281,297.2167053222656,284.68243408203125,1.0,0.4853789806365967,0.4722597301006317,0.4722597301006317,1.0,1.0,-2.6285526752471924,0.9217508435249328,1.7068017721176147,0.1552702188491821,0.8440736532211304,0.8440736532211304,0.0,96.95132446289062,121.0,37444.94921875,0.0,1467.3720703125,1.0,280.6396484375,283.2521057128906,291.9316711425781,294.28082275390625,293.1499938964844,293.1499938964844,280.95001220703125,36762.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701345324516296,1.0,0.0,0.0,3.4175047874450684,3.417526960372925,7.793124154886755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.09912109375,0.0,1294.90673828125,1895.4371337890625,0.0,3124.07275390625,0.8541537523269653,1.0,0.0,3.0,1.0,0.0
12137820,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9990000128746032,0.5793097019195557,0.4631523489952087,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9418625831604004,0.4250570833683014,0.4025128781795501,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8295227885246277,0.292698860168457,0.205747902393341,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7953675985336304,0.2569339573383331,0.2448548078536987,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7326531410217285,0.1993197351694107,0.9047102332115172,284.91961669921875,284.95001220703125,299.6434631347656,289.0238037109375,298.0809631347656,297.2368469238281,284.9241943359375,1.0,0.4946508705615997,0.4717351794242859,0.4717351794242859,1.0,1.0,-2.666151285171509,0.9359241127967834,1.7302271127700806,0.1584137231111526,0.8455191254615784,0.8455191254615784,0.0,102.38468933105467,139.0,36920.46484375,0.0,1543.3541259765625,1.0,280.9394226074219,283.52520751953125,291.9861755371094,294.2989196777344,293.1499938964844,293.1499938964844,281.25,36344.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598822951316833,1.0,0.0,0.0,3.403406858444214,3.403428792953491,7.728959872110863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.21533203125,0.0,1278.1397705078125,1895.4371337890625,0.0,3027.90087890625,0.8507031202316284,1.0,0.0,3.0,1.0,0.0
12137880,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9990000128746032,0.5793097019195557,0.4631523489952087,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9418625831604004,0.4250570833683014,0.4025128781795501,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8295227885246277,0.292698860168457,0.205747902393341,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7953675985336304,0.2569339573383331,0.2448548078536987,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7326531410217285,0.1993197351694107,0.9047102332115172,284.91961669921875,284.95001220703125,299.6434631347656,289.0238037109375,298.0809631347656,297.2368469238281,284.9241943359375,1.0,0.4946508705615997,0.4717351794242859,0.4717351794242859,1.0,1.0,-2.666151285171509,0.9359241127967834,1.7302271127700806,0.1584137231111526,0.8455191254615784,0.8455191254615784,0.0,102.38468933105467,139.0,36920.46484375,0.0,1543.3541259765625,1.0,280.9394226074219,283.52520751953125,291.9861755371094,294.2989196777344,293.1499938964844,293.1499938964844,281.25,36344.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598822951316833,1.0,0.0,0.0,3.403406858444214,3.403428792953491,7.728959872110863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.21533203125,0.0,1278.1397705078125,1895.4371337890625,0.0,3027.90087890625,0.8507031202316284,1.0,0.0,3.0,1.0,0.0
12137940,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.9990000128746032,0.5747597217559814,0.4877480864524841,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.927082896232605,0.4295153021812439,0.4068962931632995,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570739746094,0.8183894157409668,0.2949690222740173,0.2074838876724243,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566162109375,0.783968985080719,0.259218692779541,0.2472284138202667,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.722823977470398,0.2006741017103195,0.9120093584060668,285.157958984375,284.95001220703125,299.6615295410156,289.0648498535156,298.099609375,297.25360107421875,285.16314697265625,1.0,0.5069451332092285,0.4712526202201843,0.4712526202201843,1.0,1.0,-2.714661836624145,0.9545396566390992,1.7601220607757568,0.1629717200994491,0.8499696254730225,0.8499696254730225,0.0,110.74406433105467,139.0,36524.5703125,0.0,1650.5682373046875,1.0,281.23602294921875,283.7915344238281,292.0313720703125,294.31219482421875,293.1499938964844,293.1499938964844,281.25,35931.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516032099723816,1.0,0.0,0.0,3.40519380569458,3.4052155017852783,7.737077680758375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.87890625,0.0,1277.00634765625,1895.4371337890625,0.0,2950.2890625,0.8507722616195679,1.0,0.0,3.0,1.0,0.0
12138000,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.9990000128746032,0.5741856098175049,0.4902022182941437,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.9256246089935304,0.4298993647098541,0.4072949290275574,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16558837890625,0.8172953724861145,0.2951635122299194,0.2076458930969238,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.7828629016876221,0.2594163715839386,0.2474483400583267,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642150878906,0.7218559980392456,0.2007846981287002,0.9126745462417604,285.1663818359375,284.95001220703125,299.6630859375,289.068359375,298.1011047363281,297.2548828125,285.1709899902344,1.0,0.5081468820571899,0.47121062874794,0.47121062874794,1.0,1.0,-2.719346523284912,0.956344187259674,1.7630022764205933,0.1634212583303451,0.8503082990646362,0.8503082990646362,0.0,111.59484100341795,142.0,36571.76171875,0.0,1661.3126220703125,1.0,281.2393493652344,283.79888916015625,292.0414733886719,294.330322265625,293.1499938964844,293.1499938964844,281.54998779296875,35906.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517811298370361,1.0,0.0,0.0,3.40586256980896,3.405884265899658,7.740117666799051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.0126953125,0.0,1277.48583984375,1895.4371337890625,0.0,2951.955810546875,0.8508958220481873,1.0,0.0,3.0,1.0,0.0
12138060,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093322753906,0.9990000128746032,0.5669849514961243,0.5110584497451782,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.9143686890602112,0.4349445104598999,0.4122442901134491,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082336425781,0.8082814812660217,0.2977846264839172,0.2096330374479293,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.7741349935531616,0.2620346546173095,0.250142753124237,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.7136844396591187,0.2021817415952682,0.9202318787574768,285.40887451171875,284.95001220703125,299.6825866699219,289.1111755371094,298.11895751953125,297.2720642089844,285.41241455078125,1.0,0.5190561413764954,0.4699362218379974,0.4699362218379974,1.0,1.0,-2.765082597732544,0.972182035446167,1.792900562286377,0.1663183271884918,0.8583399057388306,0.8583399057388306,0.0,119.50003051757812,145.0,36298.11328125,0.0,1766.106201171875,1.0,281.5394287109375,284.0672607421875,292.0954895019531,294.369873046875,293.1499938964844,293.1499938964844,281.8500061035156,35475.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459392189979553,1.0,0.0,0.0,3.4246716499328613,3.4246935844421387,7.825843795217224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.71533203125,0.0,1292.950927734375,1895.4371337890625,0.0,2897.252197265625,0.8547186255455017,1.0,0.0,3.0,1.0,0.0
12138120,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4093322753906,0.9990000128746032,0.5669849514961243,0.5110584497451782,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.9143686890602112,0.4349445104598999,0.4122442901134491,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082336425781,0.8082814812660217,0.2977846264839172,0.2096330374479293,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.7741349935531616,0.2620346546173095,0.250142753124237,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071044921875,0.7136844396591187,0.2021817415952682,0.9202318787574768,285.40887451171875,284.95001220703125,299.6825866699219,289.1111755371094,298.11895751953125,297.2720642089844,285.41241455078125,1.0,0.5190561413764954,0.4699362218379974,0.4699362218379974,1.0,1.0,-2.765082597732544,0.972182035446167,1.792900562286377,0.1663183271884918,0.8583399057388306,0.8583399057388306,0.0,119.50003051757812,145.0,36298.11328125,0.0,1766.106201171875,1.0,281.5394287109375,284.0672607421875,292.0954895019531,294.369873046875,293.1499938964844,293.1499938964844,281.8500061035156,35475.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459392189979553,1.0,0.0,0.0,3.4246716499328613,3.4246935844421387,7.825843795217224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.71533203125,0.0,1292.950927734375,1895.4371337890625,0.0,2897.252197265625,0.8547186255455017,1.0,0.0,3.0,1.0,0.0
12138180,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203918457031,0.9843710660934448,0.5631898641586304,0.5077418088912964,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9012401700019836,0.4400316476821899,0.4173564612865448,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6196594238281,0.7966526746749878,0.3004212081432342,0.2117187082767486,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194152832031,0.7635373473167419,0.2646717727184295,0.2529661357402801,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188659667969,0.7028873562812805,0.2035331726074218,0.9278643131256104,285.6200866699219,284.95001220703125,299.701904296875,289.1518859863281,298.135498046875,297.2894897460937,285.6224670410156,1.0,0.5269402265548706,0.4686618149280548,0.4686618149280548,1.0,1.0,-2.7816500663757324,0.9761547446250916,1.8054953813552856,0.1659973412752151,0.8689863085746765,0.8689863085746765,0.0,128.60557556152344,148.0,35747.10546875,0.0,1834.914306640625,1.0,281.8397216796875,284.3070068359375,292.1384582519531,294.3886108398437,293.1499938964844,293.1499938964844,282.1499938964844,35100.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407061100006104,1.0,0.0,0.0,3.45776915550232,3.4577910900115967,7.977839118211705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.314453125,0.0,1323.258056640625,1895.4371337890625,0.0,2848.312744140625,0.8617689609527588,1.0,0.0,3.0,1.0,0.0
12138240,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6203918457031,0.9843710660934448,0.5631898641586304,0.5077418088912964,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9012401700019836,0.4400316476821899,0.4173564612865448,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6196594238281,0.7966526746749878,0.3004212081432342,0.2117187082767486,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6194152832031,0.7635373473167419,0.2646717727184295,0.2529661357402801,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6188659667969,0.7028873562812805,0.2035331726074218,0.9278643131256104,285.6200866699219,284.95001220703125,299.701904296875,289.1518859863281,298.135498046875,297.2894897460937,285.6224670410156,1.0,0.5269402265548706,0.4686618149280548,0.4686618149280548,1.0,1.0,-2.7816500663757324,0.9761547446250916,1.8054953813552856,0.1659973412752151,0.8689863085746765,0.8689863085746765,0.0,128.60557556152344,148.0,35747.10546875,0.0,1834.914306640625,1.0,281.8397216796875,284.3070068359375,292.1384582519531,294.3886108398437,293.1499938964844,293.1499938964844,282.1499938964844,35100.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407061100006104,1.0,0.0,0.0,3.45776915550232,3.4577910900115967,7.977839118211705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.314453125,0.0,1323.258056640625,1895.4371337890625,0.0,2848.312744140625,0.8617689609527588,1.0,0.0,3.0,1.0,0.0
