time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138300,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76739501953125,0.9791207313537598,0.5625467896461487,0.5069617033004761,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.8978925943374634,0.4425934851169586,0.4198395311832428,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7641906738281,0.7933489680290222,0.301747977733612,0.2127063423395156,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632141113281,0.760654628276825,0.2660051882266998,0.2543150782585144,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7606811523437,0.6997103095054626,0.2042705714702606,0.9315446019172668,285.7660827636719,284.95001220703125,299.7115173339844,289.1713256835937,298.1436462402344,297.2979431152344,285.7762451171875,1.0,0.5303074717521667,0.4680245816707611,0.4680245816707611,1.0,1.0,-2.791593551635742,0.978839099407196,1.8127546310424805,0.1654852032661438,0.8758319616317749,0.8758319616317749,0.0,131.83834838867188,148.0,35139.78125,0.0,1865.2587890625,1.0,282.0934753417969,284.48681640625,292.1300048828125,294.29638671875,293.1499938964844,293.1499938964844,282.1499938964844,34918.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352358937263489,1.0,0.0,0.0,3.4787673950195312,3.478789567947388,8.075028858911537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.69580078125,0.0,1343.1666259765625,1895.4371337890625,0.0,2797.238525390625,0.8663373589515686,1.0,0.0,3.0,1.0,0.0
12138360,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.9749665856361388,0.5622866153717041,0.5067238211631775,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.8956413865089417,0.4452374875545501,0.4224162995815277,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245849609375,0.7910227179527283,0.3031396269798279,0.2137444615364074,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82440185546875,0.7586751580238342,0.2673958837985992,0.2557168006896972,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238830566406,0.6974532604217529,0.2050948143005371,0.935576319694519,285.8249816894531,284.95001220703125,299.7210693359375,289.1900939941406,298.15216064453125,297.3068542480469,285.8270568847656,1.0,0.5334160923957825,0.4674455523490906,0.4674455523490906,1.0,1.0,-2.802178144454956,0.9818565845489502,1.8203215599060056,0.1654419004917144,0.8823036551475525,0.8823036551475525,0.0,134.59230041503906,151.0,35224.9375,0.0,1894.969970703125,1.0,282.1402587890625,284.540283203125,292.172119140625,294.3920288085937,293.1499938964844,293.1499938964844,282.45001220703125,34773.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343136310577393,1.0,0.0,0.0,3.5030417442321777,3.5030641555786133,8.188114861695794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5200.1416015625,0.0,1366.923583984375,1895.4371337890625,0.0,2788.63671875,0.871595561504364,1.0,0.0,3.0,1.0,0.0
12138420,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276184082031,0.9685059785842896,0.5622182488441467,0.5066656470298767,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274353027344,0.8930468559265137,0.4506446421146393,0.4275934398174286,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02703857421875,0.788056492805481,0.3060071170330047,0.215822547674179,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.7562784552574158,0.2702597975730896,0.2585316300392151,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263671875,0.6945889592170715,0.206892117857933,0.944083571434021,286.0273742675781,284.95001220703125,299.74005126953125,289.22540283203125,298.16876220703125,297.32391357421875,286.0293273925781,1.0,0.5391448140144348,0.4662874639034271,0.4662874639034271,1.0,1.0,-2.824427366256714,0.9883063435554504,1.8361212015151973,0.1654601842164993,0.8983107209205627,0.8983107209205627,0.0,139.1414031982422,154.0,34725.74609375,0.0,1952.130859375,1.0,282.440673828125,284.7698669433594,292.2052001953125,294.3949584960937,293.1499938964844,293.1499938964844,282.75,34492.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273559212684631,1.0,0.0,0.0,3.558783054351806,3.5588059425354004,8.450770678791741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.03955078125,0.0,1423.038330078125,1895.4371337890625,0.0,2723.845947265625,0.8838276267051697,1.0,0.0,3.0,1.0,0.0
12138480,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0276184082031,0.9685059785842896,0.5622182488441467,0.5066656470298767,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274353027344,0.8930468559265137,0.4506446421146393,0.4275934398174286,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02703857421875,0.788056492805481,0.3060071170330047,0.215822547674179,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.7562784552574158,0.2702597975730896,0.2585316300392151,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263671875,0.6945889592170715,0.206892117857933,0.944083571434021,286.0273742675781,284.95001220703125,299.74005126953125,289.22540283203125,298.16876220703125,297.32391357421875,286.0293273925781,1.0,0.5391448140144348,0.4662874639034271,0.4662874639034271,1.0,1.0,-2.824427366256714,0.9883063435554504,1.8361212015151973,0.1654601842164993,0.8983107209205627,0.8983107209205627,0.0,139.1414031982422,154.0,34725.74609375,0.0,1952.130859375,1.0,282.440673828125,284.7698669433594,292.2052001953125,294.3949584960937,293.1499938964844,293.1499938964844,282.75,34492.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273559212684631,1.0,0.0,0.0,3.558783054351806,3.5588059425354004,8.450770678791741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.03955078125,0.0,1423.038330078125,1895.4371337890625,0.0,2723.845947265625,0.8838276267051697,1.0,0.0,3.0,1.0,0.0
12138540,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525329589844,0.9640148282051086,0.5627658367156982,0.5071155428886414,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523803710937,0.8923693299293518,0.4563817083835602,0.4330022037029266,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.7868103384971619,0.3091337382793426,0.21802718937397,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518615722656,0.7554453015327454,0.2733504772186279,0.2614941596984863,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514038085937,0.6933915615081787,0.208949014544487,0.9535077810287476,286.2523193359375,284.95001220703125,299.7588806152344,289.25750732421875,298.18585205078125,297.3417358398437,286.254150390625,1.0,0.5445787906646729,0.4651293754577636,0.4651293754577636,1.0,1.0,-2.848996639251709,0.9956364631652832,1.8533601760864256,0.1656680554151535,0.9175199270248412,0.9175199270248412,0.0,142.7725372314453,157.0,34409.125,0.0,2009.4493408203125,1.0,282.7411804199219,285.0079650878906,292.24078369140625,294.40924072265625,293.1499938964844,293.1499938964844,282.45001220703125,34243.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209308385848999,1.0,0.0,0.0,3.62373948097229,3.623762845993042,8.762079914959031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.5830078125,0.0,1491.0997314453125,1895.4371337890625,0.0,2664.19482421875,0.8981859683990479,1.0,0.0,3.0,1.0,0.0
12138600,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525329589844,0.9640148282051086,0.5627658367156982,0.5071155428886414,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2523803710937,0.8923693299293518,0.4563817083835602,0.4330022037029266,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.7868103384971619,0.3091337382793426,0.21802718937397,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2518615722656,0.7554453015327454,0.2733504772186279,0.2614941596984863,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2514038085937,0.6933915615081787,0.208949014544487,0.9535077810287476,286.2523193359375,284.95001220703125,299.7588806152344,289.25750732421875,298.18585205078125,297.3417358398437,286.254150390625,1.0,0.5445787906646729,0.4651293754577636,0.4651293754577636,1.0,1.0,-2.848996639251709,0.9956364631652832,1.8533601760864256,0.1656680554151535,0.9175199270248412,0.9175199270248412,0.0,142.7725372314453,157.0,34409.125,0.0,2009.4493408203125,1.0,282.7411804199219,285.0079650878906,292.24078369140625,294.40924072265625,293.1499938964844,293.1499938964844,282.45001220703125,34243.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209308385848999,1.0,0.0,0.0,3.62373948097229,3.623762845993042,8.762079914959031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.5830078125,0.0,1491.0997314453125,1895.4371337890625,0.0,2664.19482421875,0.8981859683990479,1.0,0.0,3.0,1.0,0.0
12138660,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495300292969,0.9573826193809508,0.5606650114059448,0.5061867833137512,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8900796175003052,0.4605551362037658,0.4375934898853302,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.7840632796287537,0.3109708130359649,0.2197387367486953,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502319335937,0.7533315420150757,0.2754404842853546,0.2639618813991546,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506591796875,0.6909390687942505,0.2102064937353134,0.96125066280365,286.0497436523437,284.95001220703125,299.7774963378906,289.28594970703125,298.1918334960937,297.343017578125,286.0479736328125,1.0,0.5495491027832031,0.464023619890213,0.464023619890213,1.0,1.0,-2.867738008499145,1.0006979703903198,1.8670401573181152,0.1654327064752578,0.9305309653282166,0.9305309653282166,0.0,146.98118591308594,160.0,35442.67578125,0.0,2060.802490234375,1.0,282.4578552246094,284.7611999511719,292.36883544921875,294.6796875,293.1499938964844,293.1499938964844,282.1499938964844,34399.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842694103717804,1.0,0.0,0.0,3.6841890811920166,3.684212923049927,9.056848284672014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.00830078125,0.0,1559.4534912109375,1895.4371337890625,0.0,2866.896484375,0.9118229150772096,1.0,0.0,3.0,1.0,0.0
12138720,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495300292969,0.9573826193809508,0.5606650114059448,0.5061867833137512,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8900796175003052,0.4605551362037658,0.4375934898853302,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.050048828125,0.7840632796287537,0.3109708130359649,0.2197387367486953,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0502319335937,0.7533315420150757,0.2754404842853546,0.2639618813991546,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506591796875,0.6909390687942505,0.2102064937353134,0.96125066280365,286.0497436523437,284.95001220703125,299.7774963378906,289.28594970703125,298.1918334960937,297.343017578125,286.0479736328125,1.0,0.5495491027832031,0.464023619890213,0.464023619890213,1.0,1.0,-2.867738008499145,1.0006979703903198,1.8670401573181152,0.1654327064752578,0.9305309653282166,0.9305309653282166,0.0,146.98118591308594,160.0,35442.67578125,0.0,2060.802490234375,1.0,282.4578552246094,284.7611999511719,292.36883544921875,294.6796875,293.1499938964844,293.1499938964844,282.1499938964844,34399.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842694103717804,1.0,0.0,0.0,3.6841890811920166,3.684212923049927,9.056848284672014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.00830078125,0.0,1559.4534912109375,1895.4371337890625,0.0,2866.896484375,0.9118229150772096,1.0,0.0,3.0,1.0,0.0
12138780,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399658203125,0.9470034241676332,0.5566545128822327,0.5031048655509949,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401184082031,0.884910523891449,0.4632177352905273,0.4405761063098907,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.7785652279853821,0.3115007877349853,0.2204387187957763,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407592773437,0.7487954497337341,0.2763930857181549,0.2652852535247803,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84130859375,0.685811460018158,0.2103793174028396,0.9640420079231262,285.8402099609375,284.95001220703125,299.7959289550781,289.3103942871094,298.18804931640625,297.3302001953125,285.838134765625,1.0,0.55340576171875,0.4629178643226623,0.4629178643226623,1.0,1.0,-2.8734140396118164,1.0005470514297483,1.872866988182068,0.1636929363012313,0.9406951069831848,0.9406951069831848,0.0,152.1375732421875,163.0,36518.01953125,0.0,2095.502685546875,1.0,282.1577453613281,284.4984741210937,292.3959350585937,294.79736328125,293.1499938964844,293.1499938964844,281.8500061035156,34639.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863623857498169,1.0,0.0,0.0,3.73546838760376,3.7354929447174072,9.310723498856532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.25439453125,0.0,1619.9345703125,1895.4371337890625,0.0,3062.996337890625,0.9234979152679444,1.0,0.0,3.0,1.0,0.0
12138840,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8399658203125,0.9470034241676332,0.5566545128822327,0.5031048655509949,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401184082031,0.884910523891449,0.4632177352905273,0.4405761063098907,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.840576171875,0.7785652279853821,0.3115007877349853,0.2204387187957763,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407592773437,0.7487954497337341,0.2763930857181549,0.2652852535247803,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84130859375,0.685811460018158,0.2103793174028396,0.9640420079231262,285.8402099609375,284.95001220703125,299.7959289550781,289.3103942871094,298.18804931640625,297.3302001953125,285.838134765625,1.0,0.55340576171875,0.4629178643226623,0.4629178643226623,1.0,1.0,-2.8734140396118164,1.0005470514297483,1.872866988182068,0.1636929363012313,0.9406951069831848,0.9406951069831848,0.0,152.1375732421875,163.0,36518.01953125,0.0,2095.502685546875,1.0,282.1577453613281,284.4984741210937,292.3959350585937,294.79736328125,293.1499938964844,293.1499938964844,281.8500061035156,34639.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863623857498169,1.0,0.0,0.0,3.73546838760376,3.7354929447174072,9.310723498856532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.25439453125,0.0,1619.9345703125,1895.4371337890625,0.0,3062.996337890625,0.9234979152679444,1.0,0.0,3.0,1.0,0.0
12138900,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6829528808594,0.9415491223335266,0.5543599128723145,0.5012937188148499,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6836853027344,0.8821858763694763,0.4642369747161865,0.4417551755905151,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6859130859375,0.775648295879364,0.3114921450614929,0.2205831110477447,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6867980957031,0.7463666796684265,0.2766063511371612,0.265681505203247,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893310546875,0.6829798221588135,0.2101931571960449,0.9641255140304564,285.68408203125,284.95001220703125,299.8050537109375,289.32098388671875,298.1845397949219,297.32159423828125,285.6742553710937,1.0,0.5549443960189819,0.4623649716377258,0.4623649716377258,1.0,1.0,-2.87340784072876,0.9993394017219543,1.8740684986114504,0.1624911725521087,0.9440779089927672,0.9440779089927672,0.0,154.67230224609375,163.0,37384.6328125,0.0,2107.916259765625,1.0,281.8987731933594,284.29644775390625,292.42193603515625,294.930908203125,293.1499938964844,293.1499938964844,281.8500061035156,34784.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745108246803284,1.0,0.0,0.0,3.757484436035156,3.757509231567383,9.420797368875357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.59619140625,0.0,1646.70654296875,1895.4371337890625,0.0,3165.11962890625,0.928514003753662,1.0,0.0,3.0,1.0,0.0
12138960,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6245422363281,0.9357792139053344,0.5518906712532043,0.4991971850395202,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62469482421875,0.879269003868103,0.465067982673645,0.4426830112934112,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251525878906,0.772537350654602,0.3113206624984741,0.2205708622932434,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253662109375,0.7437632083892822,0.2766615450382232,0.2658847868442535,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258850097656,0.6799120306968689,0.209843248128891,0.9633190035820008,285.6247863769531,284.95001220703125,299.81414794921875,289.3304443359375,298.18023681640625,297.3116149902344,285.62261962890625,1.0,0.556221604347229,0.4619212448596954,0.4619212448596954,1.0,1.0,-2.871266841888428,0.9975071549415588,1.8737595081329343,0.1612766236066818,0.9479350447654724,0.9479350447654724,0.0,157.22630310058594,166.0,37485.85546875,0.0,2116.836181640625,1.0,281.8572998046875,284.2336120605469,292.39361572265625,294.8597106933594,293.1499938964844,293.1499938964844,281.54998779296875,34909.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791839480400085,1.0,0.0,0.0,3.776669979095459,3.7766950130462646,9.51724700826162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.037109375,0.0,1670.2742919921875,1895.4371337890625,0.0,3208.932373046875,0.932939350605011,1.0,0.0,3.0,1.0,0.0
12139020,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.9248645305633544,0.5467676520347595,0.4948867261409759,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.8739383220672607,0.4664353430271148,0.4442594647407532,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161376953125,0.766741931438446,0.3107341527938843,0.2203667163848877,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162902832031,0.7388955950737,0.2765102982521057,0.2660228908061981,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168395996094,0.6740031838417053,0.2088639438152313,0.9602899551391602,285.415771484375,284.95001220703125,299.8321838378906,289.34576416015625,298.1710205078125,297.2909851074219,285.4136962890625,1.0,0.5581983923912048,0.4610337913036346,0.4610337913036346,1.0,1.0,-2.864266157150269,0.9927985668182372,1.8714675903320312,0.158560499548912,0.9524266123771667,0.9524266123771667,0.0,161.9326934814453,169.0,38534.53125,0.0,2128.09912109375,1.0,281.55712890625,283.9795837402344,292.3934936523437,294.9208374023437,293.1499938964844,293.1499938964844,281.25,35180.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913680911064148,1.0,0.0,0.0,3.8077704906463614,3.807796001434326,9.674640750745311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.994140625,0.0,1709.4827880859375,1895.4371337890625,0.0,3322.999755859375,0.9401130080223083,1.0,0.0,3.0,1.0,0.0
12139080,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41552734375,0.9248645305633544,0.5467676520347595,0.4948867261409759,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.8739383220672607,0.4664353430271148,0.4442594647407532,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4161376953125,0.766741931438446,0.3107341527938843,0.2203667163848877,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4162902832031,0.7388955950737,0.2765102982521057,0.2660228908061981,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4168395996094,0.6740031838417053,0.2088639438152313,0.9602899551391602,285.415771484375,284.95001220703125,299.8321838378906,289.34576416015625,298.1710205078125,297.2909851074219,285.4136962890625,1.0,0.5581983923912048,0.4610337913036346,0.4610337913036346,1.0,1.0,-2.864266157150269,0.9927985668182372,1.8714675903320312,0.158560499548912,0.9524266123771667,0.9524266123771667,0.0,161.9326934814453,169.0,38534.53125,0.0,2128.09912109375,1.0,281.55712890625,283.9795837402344,292.3934936523437,294.9208374023437,293.1499938964844,293.1499938964844,281.25,35180.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913680911064148,1.0,0.0,0.0,3.8077704906463614,3.807796001434326,9.674640750745311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.994140625,0.0,1709.4827880859375,1895.4371337890625,0.0,3322.999755859375,0.9401130080223083,1.0,0.0,3.0,1.0,0.0
12139140,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071228027344,0.9147591590881348,0.5414246320724487,0.4903550744056701,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8690982460975647,0.4674737751483917,0.4454919695854187,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.7613810300827026,0.3098929226398468,0.2199583202600479,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.7343602180480957,0.2760859429836273,0.2658659517765045,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084350585937,0.6683557629585266,0.2076059579849243,0.9558092951774596,285.2073669433594,284.95001220703125,299.8500061035156,289.3558959960937,298.1612548828125,297.2699584960937,285.20526123046875,1.0,0.5595514178276062,0.4601463377475738,0.4601463377475738,1.0,1.0,-2.854241132736206,0.9868971705436708,1.86734402179718,0.1555008292198181,0.9541489481925964,0.9541489481925964,0.0,166.2176513671875,172.0,39550.33984375,0.0,2132.16552734375,1.0,281.2569580078125,283.7291564941406,292.3979797363281,294.98736572265625,293.1499938964844,293.1499938964844,280.95001220703125,35444.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025357365608216,1.0,0.0,0.0,3.829054594039917,3.82908034324646,9.78309799393173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.4609375,0.0,1737.2921142578125,1895.4371337890625,0.0,3427.209716796875,0.945073425769806,1.0,0.0,3.0,1.0,0.0
12139200,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071228027344,0.9147591590881348,0.5414246320724487,0.4903550744056701,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2072448730469,0.8690982460975647,0.4674737751483917,0.4454919695854187,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.7613810300827026,0.3098929226398468,0.2199583202600479,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.7343602180480957,0.2760859429836273,0.2658659517765045,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084350585937,0.6683557629585266,0.2076059579849243,0.9558092951774596,285.2073669433594,284.95001220703125,299.8500061035156,289.3558959960937,298.1612548828125,297.2699584960937,285.20526123046875,1.0,0.5595514178276062,0.4601463377475738,0.4601463377475738,1.0,1.0,-2.854241132736206,0.9868971705436708,1.86734402179718,0.1555008292198181,0.9541489481925964,0.9541489481925964,0.0,166.2176513671875,172.0,39550.33984375,0.0,2132.16552734375,1.0,281.2569580078125,283.7291564941406,292.3979797363281,294.98736572265625,293.1499938964844,293.1499938964844,280.95001220703125,35444.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025357365608216,1.0,0.0,0.0,3.829054594039917,3.82908034324646,9.78309799393173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.4609375,0.0,1737.2921142578125,1895.4371337890625,0.0,3427.209716796875,0.945073425769806,1.0,0.0,3.0,1.0,0.0
12139260,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9018175601959229,0.5338705778121948,0.4842985272407532,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8610159754753113,0.4660726487636566,0.4449459612369537,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7528462409973145,0.3066770136356354,0.218276709318161,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7266607284545898,0.2731955051422119,0.2639245986938476,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6590055823326111,0.2038037329912185,0.9426234364509584,284.98419189453125,284.95001220703125,299.86773681640625,289.3627319335937,298.137939453125,297.22857666015625,284.981201171875,1.0,0.5595629215240479,0.459672063589096,0.459672063589096,1.0,1.0,-2.8261306285858154,0.974712073802948,1.8514184951782229,0.151515245437622,0.9528186321258544,0.9528186321258544,0.0,172.0587158203125,175.0,40300.8828125,0.0,2113.5224609375,1.0,280.9568176269531,283.4690856933594,292.3988037109375,295.0409851074219,293.1499938964844,293.1499938964844,280.6499938964844,35714.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126773476600648,1.0,0.0,0.0,3.840475559234619,3.840501308441162,9.841544397204416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.033203125,0.0,1753.3355712890625,1895.4371337890625,0.0,3521.433837890625,0.9478120803833008,1.0,0.0,3.0,1.0,0.0
12139320,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9018175601959229,0.5338705778121948,0.4842985272407532,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8610159754753113,0.4660726487636566,0.4449459612369537,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7528462409973145,0.3066770136356354,0.218276709318161,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7266607284545898,0.2731955051422119,0.2639245986938476,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6590055823326111,0.2038037329912185,0.9426234364509584,284.98419189453125,284.95001220703125,299.86773681640625,289.3627319335937,298.137939453125,297.22857666015625,284.981201171875,1.0,0.5595629215240479,0.459672063589096,0.459672063589096,1.0,1.0,-2.8261306285858154,0.974712073802948,1.8514184951782229,0.151515245437622,0.9528186321258544,0.9528186321258544,0.0,172.0587158203125,175.0,40300.8828125,0.0,2113.5224609375,1.0,280.9568176269531,283.4690856933594,292.3988037109375,295.0409851074219,293.1499938964844,293.1499938964844,280.6499938964844,35714.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126773476600648,1.0,0.0,0.0,3.840475559234619,3.840501308441162,9.841544397204416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.033203125,0.0,1753.3355712890625,1895.4371337890625,0.0,3521.433837890625,0.9478120803833008,1.0,0.0,3.0,1.0,0.0
12139380,296.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.8916944861412048,0.527055025100708,0.4783236980438232,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592163085937,0.8548662066459656,0.4652889966964721,0.4443187713623047,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.7461125254631042,0.3042065501213074,0.2166137397289276,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.7203382253646851,0.2709845900535583,0.2619222104549408,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.6512487530708313,0.2006653100252151,0.928921639919281,284.75933837890625,284.95001220703125,299.885498046875,289.36834716796875,298.1217956542969,297.1982116699219,284.7566833496094,1.0,0.5587681531906128,0.4591978192329407,0.4591978192329407,1.0,1.0,-2.797325372695923,0.9623070955276488,1.835018396377564,0.1472437530755996,0.9484443068504332,0.9484443068504332,0.0,176.52040100097656,178.0,40996.44140625,0.0,2087.382080078125,1.0,280.65679931640625,283.2110900878906,292.39569091796875,295.0807800292969,293.1499938964844,293.1499938964844,280.3500061035156,35990.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209027886390686,1.0,0.0,0.0,3.841633558273315,3.8416595458984375,9.84748112387024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.55224609375,0.0,1756.9293212890625,1895.4371337890625,0.0,3597.487548828125,0.9482458233833312,1.0,0.0,3.0,1.0,0.0
12139440,296.82403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7590637207031,0.8916944861412048,0.527055025100708,0.4783236980438232,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592163085937,0.8548662066459656,0.4652889966964721,0.4443187713623047,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.7461125254631042,0.3042065501213074,0.2166137397289276,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.7203382253646851,0.2709845900535583,0.2619222104549408,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.6512487530708313,0.2006653100252151,0.928921639919281,284.75933837890625,284.95001220703125,299.885498046875,289.36834716796875,298.1217956542969,297.1982116699219,284.7566833496094,1.0,0.5587681531906128,0.4591978192329407,0.4591978192329407,1.0,1.0,-2.797325372695923,0.9623070955276488,1.835018396377564,0.1472437530755996,0.9484443068504332,0.9484443068504332,0.0,176.52040100097656,178.0,40996.44140625,0.0,2087.382080078125,1.0,280.65679931640625,283.2110900878906,292.39569091796875,295.0807800292969,293.1499938964844,293.1499938964844,280.3500061035156,35990.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209027886390686,1.0,0.0,0.0,3.841633558273315,3.8416595458984375,9.84748112387024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.55224609375,0.0,1756.9293212890625,1895.4371337890625,0.0,3597.487548828125,0.9482458233833312,1.0,0.0,3.0,1.0,0.0
12139500,296.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5996398925781,0.8874756097793579,0.5237643122673035,0.4755097031593323,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.60015869140625,0.8525576591491699,0.4650009572505951,0.4441452622413635,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.7434833645820618,0.3031178414821625,0.2159113436937332,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033935546875,0.7177976369857788,0.2700251936912536,0.261084645986557,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062927246094,0.648140013217926,0.1992634385824203,0.9228928685188292,284.6007385253906,284.95001220703125,299.8943786621094,289.3707275390625,298.1155700683594,297.1857604980469,284.5905456542969,1.0,0.5583041310310364,0.4589607119560241,0.4589607119560241,1.0,1.0,-2.784640550613404,0.9567863941192628,1.827854037284851,0.1452888399362564,0.9445767402648926,0.9445767402648926,0.0,178.26644897460938,178.0,41798.12109375,0.0,2074.94580078125,1.0,280.3963928222656,283.01708984375,292.4202575683594,295.2032470703125,293.1499938964844,293.1499938964844,280.3500061035156,36142.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269717335700988,1.0,0.0,0.0,3.8384623527526855,3.838488101959229,9.831229590417934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.1357421875,0.0,1754.242919921875,1895.4371337890625,0.0,3653.35302734375,0.9475982189178468,1.0,0.0,3.0,1.0,0.0
12139560,296.7997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5400390625,0.8833079934120178,0.5204592347145081,0.472581535577774,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5401611328125,0.8503217697143555,0.4646978378295898,0.4439074397087097,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5406799316406,0.7409436106681824,0.3020446300506592,0.2151955366134643,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5408935546875,0.7153022885322571,0.269089937210083,0.2602488100528717,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415344238281,0.6451773047447205,0.1979043632745742,0.9170106649398804,284.540283203125,284.95001220703125,299.9032897949219,289.3728332519531,298.1102294921875,297.17388916015625,284.537841796875,1.0,0.5578024983406067,0.458991676568985,0.458991676568985,1.0,1.0,-2.77190375328064,0.9517852663993835,1.820118427276612,0.1438661068677902,0.9411917328834534,0.9411917328834534,0.0,179.95223999023438,181.0,41737.46484375,0.0,2062.216064453125,1.0,280.3568725585937,282.9632263183594,292.395751953125,295.1248474121094,293.1499938964844,293.1499938964844,280.04998779296875,36272.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928171157836914,1.0,0.0,0.0,3.8323795795440674,3.8324055671691895,9.80009644990787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.44873046875,0.0,1747.84130859375,1895.4371337890625,0.0,3664.3662109375,0.946340024471283,1.0,0.0,3.0,1.0,0.0
12139620,296.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246154785156,0.8756211400032043,0.5139123201370239,0.4668944478034973,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32470703125,0.8463783860206604,0.4641042947769165,0.4435135722160339,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3252258300781,0.7363910675048828,0.2999831140041351,0.2138632386922836,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.7106643915176392,0.2673079967498779,0.2587044239044189,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3260498046875,0.6398562788963318,0.1953238397836685,0.9060170650482178,284.3248596191406,284.95001220703125,299.92108154296875,289.3761291503906,298.1014709472656,297.1529541015625,284.32257080078125,1.0,0.5568199157714844,0.4590535759925842,0.4590535759925842,1.0,1.0,-2.747931241989136,0.9424471259117126,1.805484175682068,0.1412272602319717,0.9310954213142396,0.9310954213142396,0.0,183.0206756591797,169.0,42511.1328125,0.0,2037.9854736328125,1.0,280.0569152832031,282.72528076171875,292.3990783691406,295.1758728027344,293.1499938964844,293.1499938964844,279.75,36570.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354671835899352,1.0,0.0,0.0,3.812148809432984,3.8121745586395264,9.696900633571204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.52783203125,0.0,1725.6214599609375,1895.4371337890625,0.0,3731.149658203125,0.9419789910316468,1.0,0.0,3.0,1.0,0.0
12139680,296.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246154785156,0.8756211400032043,0.5139123201370239,0.4668944478034973,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32470703125,0.8463783860206604,0.4641042947769165,0.4435135722160339,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3252258300781,0.7363910675048828,0.2999831140041351,0.2138632386922836,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.7106643915176392,0.2673079967498779,0.2587044239044189,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3260498046875,0.6398562788963318,0.1953238397836685,0.9060170650482178,284.3248596191406,284.95001220703125,299.92108154296875,289.3761291503906,298.1014709472656,297.1529541015625,284.32257080078125,1.0,0.5568199157714844,0.4590535759925842,0.4590535759925842,1.0,1.0,-2.747931241989136,0.9424471259117126,1.805484175682068,0.1412272602319717,0.9310954213142396,0.9310954213142396,0.0,183.0206756591797,169.0,42511.1328125,0.0,2037.9854736328125,1.0,280.0569152832031,282.72528076171875,292.3990783691406,295.1758728027344,293.1499938964844,293.1499938964844,279.75,36570.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354671835899352,1.0,0.0,0.0,3.812148809432984,3.8121745586395264,9.696900633571204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.52783203125,0.0,1725.6214599609375,1895.4371337890625,0.0,3731.149658203125,0.9419789910316468,1.0,0.0,3.0,1.0,0.0
12139740,296.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.11737060546875,0.8743317127227783,0.5080016255378723,0.4615909159183502,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11749267578125,0.8479195833206177,0.4634920954704284,0.4429014921188354,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181640625,0.7365815043449402,0.2981443405151367,0.2125345319509506,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.118408203125,0.7109068036079407,0.2657224535942077,0.2571402192115783,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1192321777344,0.6389235258102417,0.1930752098560333,0.8955358266830444,284.11767578125,284.95001220703125,299.9371032714844,289.3781433105469,298.0946960449219,297.135986328125,284.11474609375,1.0,0.5520080327987671,0.4591092765331268,0.4591092765331268,1.0,1.0,-2.7247583866119385,0.9334037899971008,1.791354417800903,0.1386734843254089,0.919378101825714,0.919378101825714,0.0,180.325912475586,169.0,43240.39453125,0.0,1988.5406494140625,1.0,279.7603759765625,282.4960021972656,292.4070739746094,295.23809814453125,293.1499938964844,293.1499938964844,279.75,36872.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94279682636261,1.0,0.0,0.0,3.783620834350586,3.78364610671997,9.552311439620098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.08740234375,0.0,1693.736083984375,1895.4371337890625,0.0,3797.844482421875,0.9357597231864928,1.0,0.0,3.0,1.0,0.0
12139800,296.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.11187744140625,0.8744276165962219,0.5073800683021545,0.4609844386577606,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1119384765625,0.8483126759529114,0.4634416699409485,0.4428154826164245,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1124572753906,0.7367872595787048,0.2979574203491211,0.2123776972293853,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1126403808594,0.7111281156539917,0.2655591666698456,0.2569544613361358,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1132507324219,0.6389827132225037,0.1928373575210571,0.8943287134170532,284.1120910644531,284.95001220703125,299.9388732910156,289.3782958984375,298.0941162109375,297.13433837890625,284.10986328125,1.0,0.551332414150238,0.4591154754161834,0.4591154754161834,1.0,1.0,-2.722064018249512,0.9323520064353944,1.7897119522094729,0.1383686512708664,0.9181854128837584,0.9181854128837584,0.0,179.78639221191406,157.0,43202.8828125,0.0,1981.7891845703125,1.0,279.75714111328125,282.4917907714844,292.4005432128906,295.2224426269531,293.1499938964844,293.1499938964844,279.45001220703125,36896.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426348805427552,1.0,0.0,0.0,3.779937267303467,3.779962778091431,9.533721936350048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.2236328125,0.0,1689.5350341796875,1895.4371337890625,0.0,3796.3759765625,0.9349529147148132,1.0,0.0,3.0,1.0,0.0
12139860,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.90289306640625,0.8772993087768555,0.5008841156959534,0.4549611508846283,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029541015625,0.8540247082710266,0.4627120196819305,0.44190514087677,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9034118652344,0.740334153175354,0.2959775328636169,0.2108127623796463,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9035949707031,0.714811384677887,0.2638388872146606,0.2550836205482483,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041748046875,0.6408911347389221,0.1904362589120865,0.8823255896568298,283.903076171875,284.95001220703125,299.9566650390625,289.3793640136719,298.0880432128906,297.1178283691406,283.9010314941406,1.0,0.5435494780540466,0.4592067003250122,0.4592067003250122,1.0,1.0,-2.69518518447876,0.9219135046005248,1.773271560668945,0.1353924572467804,0.9025153517723083,0.9025153517723083,0.0,172.7541046142578,145.0,43814.48046875,0.0,1907.4947509765625,1.0,279.4573974609375,282.2642517089844,292.3990783691406,295.26104736328125,293.1499938964844,293.1499938964844,279.1499938964844,37259.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492473006248474,1.0,0.0,0.0,3.734269857406616,3.734294891357422,9.30474925553426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.20703125,0.0,1638.6041259765625,1895.4371337890625,0.0,3856.178955078125,0.9249538779258728,1.0,0.0,3.0,1.0,0.0
12139920,296.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.90289306640625,0.8772993087768555,0.5008841156959534,0.4549611508846283,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9029541015625,0.8540247082710266,0.4627120196819305,0.44190514087677,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9034118652344,0.740334153175354,0.2959775328636169,0.2108127623796463,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9035949707031,0.714811384677887,0.2638388872146606,0.2550836205482483,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041748046875,0.6408911347389221,0.1904362589120865,0.8823255896568298,283.903076171875,284.95001220703125,299.9566650390625,289.3793640136719,298.0880432128906,297.1178283691406,283.9010314941406,1.0,0.5435494780540466,0.4592067003250122,0.4592067003250122,1.0,1.0,-2.69518518447876,0.9219135046005248,1.773271560668945,0.1353924572467804,0.9025153517723083,0.9025153517723083,0.0,172.7541046142578,145.0,43814.48046875,0.0,1907.4947509765625,1.0,279.4573974609375,282.2642517089844,292.3990783691406,295.26104736328125,293.1499938964844,293.1499938964844,279.1499938964844,37259.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492473006248474,1.0,0.0,0.0,3.734269857406616,3.734294891357422,9.30474925553426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.20703125,0.0,1638.6041259765625,1895.4371337890625,0.0,3856.178955078125,0.9249538779258728,1.0,0.0,3.0,1.0,0.0
12139980,296.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7003479003906,0.8828649520874023,0.4944389164447784,0.4489023983478546,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.70037841796875,0.8623628616333008,0.4619193375110626,0.440853863954544,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008056640625,0.746039628982544,0.2940467596054077,0.2092217803001403,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7009582519531,0.7204209566116333,0.2621408104896545,0.2531543970108032,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7015075683594,0.6446807384490967,0.1881092935800552,0.8702836632728577,283.70050048828125,284.95001220703125,299.97442626953125,289.3793640136719,298.08306884765625,297.10308837890625,283.6987609863281,1.0,0.5343824028968811,0.4592979252338409,0.4592979252338409,1.0,1.0,-2.6679463386535645,0.9113304018974304,1.7566159963607788,0.1323244124650955,0.8841913938522339,0.8841913938522339,0.0,163.6880645751953,133.0,44346.60546875,0.0,1824.7283935546875,1.0,279.1578063964844,282.0453796386719,292.39569091796875,295.292724609375,293.1499938964844,293.1499938964844,279.45001220703125,37671.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551188945770264,1.0,0.0,0.0,3.673295021057129,3.673319339752197,9.003365448734257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.09521484375,0.0,1571.8243408203125,1895.4371337890625,0.0,3908.9580078125,0.9115973114967346,1.0,0.0,3.0,1.0,0.0
12140040,296.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7003479003906,0.8828649520874023,0.4944389164447784,0.4489023983478546,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.70037841796875,0.8623628616333008,0.4619193375110626,0.440853863954544,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7008056640625,0.746039628982544,0.2940467596054077,0.2092217803001403,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7009582519531,0.7204209566116333,0.2621408104896545,0.2531543970108032,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7015075683594,0.6446807384490967,0.1881092935800552,0.8702836632728577,283.70050048828125,284.95001220703125,299.97442626953125,289.3793640136719,298.08306884765625,297.10308837890625,283.6987609863281,1.0,0.5343824028968811,0.4592979252338409,0.4592979252338409,1.0,1.0,-2.6679463386535645,0.9113304018974304,1.7566159963607788,0.1323244124650955,0.8841913938522339,0.8841913938522339,0.0,163.6880645751953,133.0,44346.60546875,0.0,1824.7283935546875,1.0,279.1578063964844,282.0453796386719,292.39569091796875,295.292724609375,293.1499938964844,293.1499938964844,279.45001220703125,37671.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551188945770264,1.0,0.0,0.0,3.673295021057129,3.673319339752197,9.003365448734257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.09521484375,0.0,1571.8243408203125,1895.4371337890625,0.0,3908.9580078125,0.9115973114967346,1.0,0.0,3.0,1.0,0.0
12140100,296.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8298645019531,0.8869439959526062,0.4920512735843658,0.4461543262004852,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.82958984375,0.8677645921707153,0.4620333313941955,0.4404736757278442,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8271789550781,0.7499248385429382,0.2935097217559814,0.2085287421941757,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8263244628906,0.7240741848945618,0.2616169452667236,0.2522837221622467,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8231506347656,0.6474557518959045,0.1872145980596542,0.8646548390388489,283.828857421875,284.95001220703125,299.9833068847656,289.3789367675781,298.0840148925781,297.1007080078125,283.8387451171875,1.0,0.5295096039772034,0.4593435227870941,0.4593435227870941,1.0,1.0,-2.6555404663085938,0.906523823738098,1.7490166425704956,0.1308501958847046,0.8779262900352478,0.8779262900352478,0.0,158.5093994140625,133.0,43149.09375,0.0,1782.7919921875,1.0,279.4014587402344,282.2149353027344,292.3167419433594,295.04345703125,293.1499938964844,293.1499938964844,279.45001220703125,37691.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447856545448304,1.0,0.0,0.0,3.640820264816284,3.640844583511353,8.844876902003307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.76025390625,0.0,1535.6046142578125,1895.4371337890625,0.0,3815.86767578125,0.9044357538223268,1.0,0.0,3.0,1.0,0.0
