time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140160,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8854064941406,0.8929184079170227,0.4904042780399322,0.4442220032215118,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8853759765625,0.8749029040336609,0.462699830532074,0.4406657516956329,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.88482666015625,0.7553273439407349,0.2934429049491882,0.2081808596849441,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8846435546875,0.7289911508560181,0.2614725232124328,0.2517732083797455,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8839416503906,0.6515480279922485,0.1866591870784759,0.8604400753974915,283.8851928710937,284.95001220703125,299.9921569824219,289.3782653808594,298.0889587402344,297.1038818359375,283.8874206542969,1.0,0.5246893763542175,0.4594785273075104,0.4594785273075104,1.0,1.0,-2.647348165512085,0.903562068939209,1.743786096572876,0.1299935430288314,0.8714360594749451,0.8714360594749451,0.0,152.65245056152344,121.0,42832.0703125,0.0,1744.2989501953125,1.0,279.44219970703125,282.27374267578125,292.30987548828125,295.0419006347656,293.1499938964844,293.1499938964844,279.75,37680.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371962547302246,1.0,0.0,0.0,3.6097257137298575,3.609749555587769,8.694441362422367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.72021484375,0.0,1501.25537109375,1895.4371337890625,0.0,3746.92041015625,0.8974727988243103,1.0,0.0,3.0,1.0,0.0
12140220,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.10107421875,0.9088790416717528,0.4881918728351593,0.4414796829223633,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1010131835937,0.8930555582046509,0.4649789929389953,0.4420300722122192,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.100341796875,0.7696567177772522,0.2941627502441406,0.2081279009580612,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10009765625,0.7417221069335938,0.2619122266769409,0.251474529504776,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992126464844,0.6629505753517151,0.1862643808126449,0.8552950620651245,284.1007995605469,284.95001220703125,300.0098571777344,289.3761291503906,298.1048889160156,297.1186218261719,284.1036682128906,1.0,0.5153566002845764,0.4597485661506653,0.4597485661506653,1.0,1.0,-2.6390798091888428,0.9008784294128418,1.738201379776001,0.1292034685611724,0.8618243932723999,0.8618243932723999,0.0,140.04458618164062,109.0,41475.69921875,0.0,1675.5526123046875,1.0,279.7411499023437,282.52691650390625,292.29718017578125,294.92401123046875,293.1499938964844,293.1499938964844,280.04998779296875,37523.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180892109870912,1.0,0.0,0.0,3.551876783370972,3.551900148391724,8.41800272155524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.14013671875,0.0,1437.8079833984375,1895.4371337890625,0.0,3571.51416015625,0.8845082521438599,1.0,0.0,3.0,1.0,0.0
12140280,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.10107421875,0.9088790416717528,0.4881918728351593,0.4414796829223633,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1010131835937,0.8930555582046509,0.4649789929389953,0.4420300722122192,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.100341796875,0.7696567177772522,0.2941627502441406,0.2081279009580612,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10009765625,0.7417221069335938,0.2619122266769409,0.251474529504776,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0992126464844,0.6629505753517151,0.1862643808126449,0.8552950620651245,284.1007995605469,284.95001220703125,300.0098571777344,289.3761291503906,298.1048889160156,297.1186218261719,284.1036682128906,1.0,0.5153566002845764,0.4597485661506653,0.4597485661506653,1.0,1.0,-2.6390798091888428,0.9008784294128418,1.738201379776001,0.1292034685611724,0.8618243932723999,0.8618243932723999,0.0,140.04458618164062,109.0,41475.69921875,0.0,1675.5526123046875,1.0,279.7411499023437,282.52691650390625,292.29718017578125,294.92401123046875,293.1499938964844,293.1499938964844,280.04998779296875,37523.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180892109870912,1.0,0.0,0.0,3.551876783370972,3.551900148391724,8.41800272155524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.14013671875,0.0,1437.8079833984375,1895.4371337890625,0.0,3571.51416015625,0.8845082521438599,1.0,0.0,3.0,1.0,0.0
12140340,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3215637207031,0.9313759803771972,0.4868074059486389,0.439601182937622,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3215026855469,0.9165985584259032,0.4680331647396087,0.4442288875579834,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.32080078125,0.788332998752594,0.2956158220767975,0.2086493223905563,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.320556640625,0.7584229707717896,0.2630042731761932,0.2518563866615295,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.319580078125,0.6784371733665466,0.1865474879741668,0.8534566164016724,284.3212585449219,284.95001220703125,300.0274658203125,289.3729858398437,298.1250915527344,297.13922119140625,284.3243103027344,1.0,0.5065527558326721,0.4600185751914978,0.4600185751914978,1.0,1.0,-2.6383352279663086,0.9011797904968262,1.737155556678772,0.1292369216680526,0.855185866355896,0.855185866355896,0.0,127.01946258544922,97.0,40252.91796875,0.0,1615.9117431640625,1.0,280.0406494140625,282.7814025878906,292.3048400878906,294.8507995605469,293.1499938964844,293.1499938964844,280.3500061035156,37266.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901735782623291,1.0,0.0,0.0,3.503437042236328,3.503459930419922,8.189962841242959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.46630859375,0.0,1385.23779296875,1895.4371337890625,0.0,3419.759033203125,0.8735712766647339,1.0,0.0,3.0,1.0,0.0
12140400,296.8073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3215637207031,0.9313759803771972,0.4868074059486389,0.439601182937622,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3215026855469,0.9165985584259032,0.4680331647396087,0.4442288875579834,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.32080078125,0.788332998752594,0.2956158220767975,0.2086493223905563,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.320556640625,0.7584229707717896,0.2630042731761932,0.2518563866615295,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.319580078125,0.6784371733665466,0.1865474879741668,0.8534566164016724,284.3212585449219,284.95001220703125,300.0274658203125,289.3729858398437,298.1250915527344,297.13922119140625,284.3243103027344,1.0,0.5065527558326721,0.4600185751914978,0.4600185751914978,1.0,1.0,-2.6383352279663086,0.9011797904968262,1.737155556678772,0.1292369216680526,0.855185866355896,0.855185866355896,0.0,127.01946258544922,97.0,40252.91796875,0.0,1615.9117431640625,1.0,280.0406494140625,282.7814025878906,292.3048400878906,294.8507995605469,293.1499938964844,293.1499938964844,280.3500061035156,37266.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901735782623291,1.0,0.0,0.0,3.503437042236328,3.503459930419922,8.189962841242959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.46630859375,0.0,1385.23779296875,1895.4371337890625,0.0,3419.759033203125,0.8735712766647339,1.0,0.0,3.0,1.0,0.0
12140460,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404357910156,0.9584089517593384,0.4859436154365539,0.4382324516773224,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404052734375,0.9473124146461488,0.471553772687912,0.4469171166419983,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5397033691406,0.8111404776573181,0.2975306212902069,0.2095258682966232,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394592285156,0.7797450423240662,0.2645091712474823,0.2526692152023315,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385437011719,0.6980140805244446,0.1872687488794326,0.8537887334823608,284.5401611328125,284.95001220703125,300.0450134277344,289.36883544921875,298.146240234375,297.1620483398437,284.54315185546875,1.0,0.4982518851757049,0.459920197725296,0.459920197725296,1.0,1.0,-2.6423449516296387,0.9026350378990172,1.7397098541259766,0.1290471702814102,0.8514574766159058,0.8514574766159058,0.0,114.00666046142578,85.0,39243.0078125,0.0,1562.951904296875,1.0,280.3402099609375,283.0404357910156,292.31378173828125,294.7949523925781,293.1499938964844,293.1499938964844,280.6499938964844,36947.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880811333656311,1.0,0.0,0.0,3.4669079780578613,3.466930389404297,8.020065820346645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.04248046875,0.0,1345.582763671875,1895.4371337890625,0.0,3292.2578125,0.8652312755584717,1.0,0.0,3.0,1.0,0.0
12140520,296.8416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404357910156,0.9584089517593384,0.4859436154365539,0.4382324516773224,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5404052734375,0.9473124146461488,0.471553772687912,0.4469171166419983,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5397033691406,0.8111404776573181,0.2975306212902069,0.2095258682966232,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394592285156,0.7797450423240662,0.2645091712474823,0.2526692152023315,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5385437011719,0.6980140805244446,0.1872687488794326,0.8537887334823608,284.5401611328125,284.95001220703125,300.0450134277344,289.36883544921875,298.146240234375,297.1620483398437,284.54315185546875,1.0,0.4982518851757049,0.459920197725296,0.459920197725296,1.0,1.0,-2.6423449516296387,0.9026350378990172,1.7397098541259766,0.1290471702814102,0.8514574766159058,0.8514574766159058,0.0,114.00666046142578,85.0,39243.0078125,0.0,1562.951904296875,1.0,280.3402099609375,283.0404357910156,292.31378173828125,294.7949523925781,293.1499938964844,293.1499938964844,280.6499938964844,36947.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880811333656311,1.0,0.0,0.0,3.4669079780578613,3.466930389404297,8.020065820346645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.04248046875,0.0,1345.582763671875,1895.4371337890625,0.0,3292.2578125,0.8652312755584717,1.0,0.0,3.0,1.0,0.0
12140580,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.9866967797279358,0.4854714274406433,0.4372360408306122,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.9801870584487916,0.4753975868225097,0.4499361515045166,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.8369429111480713,0.2997777462005615,0.2106524407863617,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.806560218334198,0.2663000524044037,0.2537775039672851,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.7212218046188354,0.1882888674736023,0.8555982112884521,284.7549133300781,284.95001220703125,300.0625,289.3637084960937,298.1678466796875,297.1853942871094,284.7577514648437,1.0,0.4903826117515564,0.4598218202590942,0.4598218202590942,1.0,1.0,-2.649630308151245,0.905366837978363,1.7442635297775269,0.1291773170232772,0.8505604267120361,0.8505604267120361,0.0,101.12508392333984,88.0,38323.81640625,0.0,1514.911865234375,1.0,280.6399230957031,283.2947692871094,292.3189697265625,294.74383544921875,293.1499938964844,293.1499938964844,280.95001220703125,36593.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765525221824646,1.0,0.0,0.0,3.4436516761779785,3.443673849105835,7.912827868494787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.947265625,0.0,1319.67724609375,1895.4371337890625,0.0,3184.264404296875,0.8598039150238037,1.0,0.0,3.0,1.0,0.0
12140640,296.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.9866967797279358,0.4854714274406433,0.4372360408306122,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.9801870584487916,0.4753975868225097,0.4499361515045166,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544860839844,0.8369429111480713,0.2997777462005615,0.2106524407863617,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.806560218334198,0.2663000524044037,0.2537775039672851,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.7212218046188354,0.1882888674736023,0.8555982112884521,284.7549133300781,284.95001220703125,300.0625,289.3637084960937,298.1678466796875,297.1853942871094,284.7577514648437,1.0,0.4903826117515564,0.4598218202590942,0.4598218202590942,1.0,1.0,-2.649630308151245,0.905366837978363,1.7442635297775269,0.1291773170232772,0.8505604267120361,0.8505604267120361,0.0,101.12508392333984,88.0,38323.81640625,0.0,1514.911865234375,1.0,280.6399230957031,283.2947692871094,292.3189697265625,294.74383544921875,293.1499938964844,293.1499938964844,280.95001220703125,36593.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765525221824646,1.0,0.0,0.0,3.4436516761779785,3.443673849105835,7.912827868494787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5510.947265625,0.0,1319.67724609375,1895.4371337890625,0.0,3184.264404296875,0.8598039150238037,1.0,0.0,3.0,1.0,0.0
12140700,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.995574116706848,0.4853314757347107,0.4368811547756195,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9908543229103088,0.4773958027362823,0.4515928924083709,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8471105098724365,0.300986111164093,0.211335614323616,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8165453672409058,0.2672652900218963,0.2544842958450317,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7295159101486206,0.1888718605041504,0.8572689294815063,284.9017944335937,284.95001220703125,300.0711975097656,289.3607788085937,298.1784973144531,297.1967163085937,284.9128723144531,1.0,0.4885458350181579,0.4597726464271545,0.4597726464271545,1.0,1.0,-2.654868125915528,0.9073671102523804,1.7475008964538574,0.1293958872556686,0.8516514301300049,0.8516514301300049,0.0,97.01891326904295,88.0,37519.7265625,0.0,1503.534423828125,1.0,280.8927001953125,283.4798278808594,292.2952575683594,294.6236267089844,293.1499938964844,293.1499938964844,280.95001220703125,36397.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690183162689209,1.0,0.0,0.0,3.4369595050811768,3.436981678009033,7.882103432166332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.6142578125,0.0,1311.617431640625,1895.4371337890625,0.0,3113.601806640625,0.8582085967063904,1.0,0.0,3.0,1.0,0.0
12140760,296.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9990000128746032,0.4853960573673248,0.4347392618656158,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9976467490196228,0.4794818758964538,0.4534460306167602,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8544759154319763,0.3022754788398742,0.2121501117944717,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8233256340026855,0.2682932913303375,0.2553431391716003,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.7353195548057556,0.1895119994878769,0.859595537185669,284.9658203125,284.95001220703125,300.07989501953125,289.3576354980469,298.1890563964844,297.2084045410156,284.9682006835937,1.0,0.4874893426895141,0.4595839083194732,0.4595839083194732,1.0,1.0,-2.6593925952911377,0.9088051319122314,1.7505873441696167,0.1293496638536453,0.8524478077888489,0.8524478077888489,0.0,94.50598907470705,91.0,37462.921875,0.0,1498.3177490234375,1.0,280.9398193359375,283.5426940917969,292.31915283203125,294.6921691894531,293.1499938964844,293.1499938964844,281.25,36225.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662521243095398,1.0,0.0,0.0,3.434285879135132,3.4343080520629883,7.869845148888999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.69921875,0.0,1307.7418212890625,1895.4371337890625,0.0,3087.651611328125,0.8574379682540894,1.0,0.0,3.0,1.0,0.0
12140820,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.9990000128746032,0.4868641793727875,0.4286033809185028,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.9990000128746032,0.4841684401035309,0.451339989900589,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8609071373939514,0.3049066960811615,0.2139117270708084,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.8289598226547241,0.2703761458396911,0.257223516702652,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.7401403784751892,0.1908496171236038,0.8651455640792847,285.162109375,284.95001220703125,300.09716796875,289.3506164550781,298.2104187011719,297.23297119140625,285.1641540527344,1.0,0.4866365194320678,0.4592064619064331,0.4592064619064331,1.0,1.0,-2.6605069637298584,0.908507525920868,1.7519993782043457,0.1281994134187698,0.8568562269210815,0.8568562269210815,0.0,92.9024887084961,94.0,36540.0703125,0.0,1492.591796875,1.0,281.2397155761719,283.7758178710937,292.3140563964844,294.6332702636719,293.1499938964844,293.1499938964844,281.54998779296875,35868.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856348991394043,1.0,0.0,0.0,3.438443899154663,3.4384658336639404,7.888912705311668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.41748046875,0.0,1309.3665771484375,1895.4371337890625,0.0,2994.768310546875,0.8580762147903442,1.0,0.0,3.0,1.0,0.0
12140880,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.9990000128746032,0.4868641793727875,0.4286033809185028,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.9990000128746032,0.4841684401035309,0.451339989900589,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.8609071373939514,0.3049066960811615,0.2139117270708084,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.8289598226547241,0.2703761458396911,0.257223516702652,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.7401403784751892,0.1908496171236038,0.8651455640792847,285.162109375,284.95001220703125,300.09716796875,289.3506164550781,298.2104187011719,297.23297119140625,285.1641540527344,1.0,0.4866365194320678,0.4592064619064331,0.4592064619064331,1.0,1.0,-2.6605069637298584,0.908507525920868,1.7519993782043457,0.1281994134187698,0.8568562269210815,0.8568562269210815,0.0,92.9024887084961,94.0,36540.0703125,0.0,1492.591796875,1.0,281.2397155761719,283.7758178710937,292.3140563964844,294.6332702636719,293.1499938964844,293.1499938964844,281.54998779296875,35868.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856348991394043,1.0,0.0,0.0,3.438443899154663,3.4384658336639404,7.888912705311668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.41748046875,0.0,1309.3665771484375,1895.4371337890625,0.0,2994.768310546875,0.8580762147903442,1.0,0.0,3.0,1.0,0.0
12140940,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.9990000128746032,0.4886342883110046,0.4263899326324463,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.9990000128746032,0.4899334013462066,0.4490091204643249,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35711669921875,0.8649104237556458,0.3077022731304168,0.2158070653676986,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35693359375,0.8323124647140503,0.2725708782672882,0.2592391073703766,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3562316894531,0.7430468797683716,0.1923332214355468,0.8715168833732605,285.3574523925781,284.95001220703125,300.11431884765625,289.3426818847656,298.2348327636719,297.26171875,285.3596496582031,1.0,0.4873891770839691,0.4588290452957153,0.4588290452957153,1.0,1.0,-2.6673617362976074,0.910485565662384,1.7568761110305786,0.127642348408699,0.8638532161712646,0.8638532161712646,0.0,92.51789093017578,97.0,35710.23828125,0.0,1500.271728515625,1.0,281.539794921875,284.0057983398437,292.3060607910156,294.572998046875,293.1499938964844,293.1499938964844,281.8500061035156,35524.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462840914726257,1.0,0.0,0.0,3.455499649047852,3.455521821975708,7.96737026576011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.31103515625,0.0,1323.9857177734375,1895.4371337890625,0.0,2900.4794921875,0.861592710018158,1.0,0.0,3.0,1.0,0.0
12141000,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.9990000128746032,0.4886342883110046,0.4263899326324463,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35760498046875,0.9990000128746032,0.4899334013462066,0.4490091204643249,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35711669921875,0.8649104237556458,0.3077022731304168,0.2158070653676986,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35693359375,0.8323124647140503,0.2725708782672882,0.2592391073703766,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3562316894531,0.7430468797683716,0.1923332214355468,0.8715168833732605,285.3574523925781,284.95001220703125,300.11431884765625,289.3426818847656,298.2348327636719,297.26171875,285.3596496582031,1.0,0.4873891770839691,0.4588290452957153,0.4588290452957153,1.0,1.0,-2.6673617362976074,0.910485565662384,1.7568761110305786,0.127642348408699,0.8638532161712646,0.8638532161712646,0.0,92.51789093017578,97.0,35710.23828125,0.0,1500.271728515625,1.0,281.539794921875,284.0057983398437,292.3060607910156,294.572998046875,293.1499938964844,293.1499938964844,281.8500061035156,35524.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462840914726257,1.0,0.0,0.0,3.455499649047852,3.455521821975708,7.96737026576011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.31103515625,0.0,1323.9857177734375,1895.4371337890625,0.0,2900.4794921875,0.861592710018158,1.0,0.0,3.0,1.0,0.0
12141060,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.9990000128746032,0.4903551936149597,0.4261788129806518,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.9990000128746032,0.496147096157074,0.4487867951393127,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619201660156,0.8677992820739746,0.3107309341430664,0.2178671061992645,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617370605469,0.8346149921417236,0.2749315500259399,0.2614175379276275,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.7450748085975647,0.1939685046672821,0.8786522150039673,285.56219482421875,284.95001220703125,300.13134765625,289.3338623046875,298.2597045898437,297.2906494140625,285.5643310546875,1.0,0.4894481599330902,0.4584897458553314,0.4584897458553314,1.0,1.0,-2.680499315261841,0.9150235652923584,1.7654757499694824,0.1278420835733413,0.8736613988876343,0.8736613988876343,0.0,92.8252944946289,100.0,35103.32421875,0.0,1519.817626953125,1.0,281.8400573730469,284.24383544921875,292.3020935058594,294.5284423828125,293.1499938964844,293.1499938964844,282.1499938964844,35187.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837043046951294,1.0,0.0,0.0,3.485180854797364,3.485203266143799,8.104830726551882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.6728515625,0.0,1351.609619140625,1895.4371337890625,0.0,2814.10107421875,0.8679329752922058,1.0,0.0,3.0,1.0,0.0
12141120,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.9990000128746032,0.4903551936149597,0.4261788129806518,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.9990000128746032,0.496147096157074,0.4487867951393127,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619201660156,0.8677992820739746,0.3107309341430664,0.2178671061992645,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617370605469,0.8346149921417236,0.2749315500259399,0.2614175379276275,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56103515625,0.7450748085975647,0.1939685046672821,0.8786522150039673,285.56219482421875,284.95001220703125,300.13134765625,289.3338623046875,298.2597045898437,297.2906494140625,285.5643310546875,1.0,0.4894481599330902,0.4584897458553314,0.4584897458553314,1.0,1.0,-2.680499315261841,0.9150235652923584,1.7654757499694824,0.1278420835733413,0.8736613988876343,0.8736613988876343,0.0,92.8252944946289,100.0,35103.32421875,0.0,1519.817626953125,1.0,281.8400573730469,284.24383544921875,292.3020935058594,294.5284423828125,293.1499938964844,293.1499938964844,282.1499938964844,35187.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837043046951294,1.0,0.0,0.0,3.485180854797364,3.485203266143799,8.104830726551882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.6728515625,0.0,1351.609619140625,1895.4371337890625,0.0,2814.10107421875,0.8679329752922058,1.0,0.0,3.0,1.0,0.0
12141180,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.9990000128746032,0.4919725358486175,0.42751145362854,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.9990000128746032,0.5025039315223694,0.4501901566982269,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76611328125,0.8698647022247314,0.3139936029911041,0.2201045751571655,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.836144208908081,0.277464210987091,0.2637757062911987,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.7464343905448914,0.1957379728555679,0.8864907026290894,285.7663879394531,284.95001220703125,300.14825439453125,289.3241577148437,298.28369140625,297.3178100585937,285.7684326171875,1.0,0.492550641298294,0.4581504464149475,0.4581504464149475,1.0,1.0,-2.6987197399139404,0.9215649366378784,1.777154803276062,0.1286094337701797,0.8861928582191467,0.8861928582191467,0.0,93.67595672607422,103.0,34556.859375,0.0,1549.1610107421875,1.0,282.1404113769531,284.4792175292969,292.2992858886719,294.49151611328125,293.1499938964844,293.1499938964844,282.45001220703125,34875.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292334079742432,1.0,0.0,0.0,3.5265448093414307,3.5265674591064453,8.298356988234445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.6259765625,0.0,1391.9810791015625,1895.4371337890625,0.0,2741.310791015625,0.8769140243530273,1.0,0.0,3.0,1.0,0.0
12141240,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.9990000128746032,0.4919725358486175,0.42751145362854,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.9990000128746032,0.5025039315223694,0.4501901566982269,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76611328125,0.8698647022247314,0.3139936029911041,0.2201045751571655,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.76593017578125,0.836144208908081,0.277464210987091,0.2637757062911987,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.7464343905448914,0.1957379728555679,0.8864907026290894,285.7663879394531,284.95001220703125,300.14825439453125,289.3241577148437,298.28369140625,297.3178100585937,285.7684326171875,1.0,0.492550641298294,0.4581504464149475,0.4581504464149475,1.0,1.0,-2.6987197399139404,0.9215649366378784,1.777154803276062,0.1286094337701797,0.8861928582191467,0.8861928582191467,0.0,93.67595672607422,103.0,34556.859375,0.0,1549.1610107421875,1.0,282.1404113769531,284.4792175292969,292.2992858886719,294.49151611328125,293.1499938964844,293.1499938964844,282.45001220703125,34875.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292334079742432,1.0,0.0,0.0,3.5265448093414307,3.5265674591064453,8.298356988234445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.6259765625,0.0,1391.9810791015625,1895.4371337890625,0.0,2741.310791015625,0.8769140243530273,1.0,0.0,3.0,1.0,0.0
12141300,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.9990000128746032,0.4927098453044891,0.4286918938159942,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134521484375,0.9990000128746032,0.5056790709495544,0.4514332115650177,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91119384765625,0.8705890774726868,0.3156905472278595,0.22126005589962,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102783203125,0.8366270065307617,0.2787777185440063,0.264992356300354,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9068603515625,0.7468635439872742,0.1966550499200821,0.8905501961708069,285.91265869140625,284.95001220703125,300.1566467285156,289.3190002441406,298.2949523925781,297.3302001953125,285.923095703125,1.0,0.4944232106208801,0.4579808115959167,0.4579808115959167,1.0,1.0,-2.7093563079833984,0.9254337549209596,1.783922553062439,0.1291657984256744,0.8940162062644958,0.8940162062644958,0.0,94.27937316894533,103.0,33956.203125,0.0,1566.9501953125,1.0,282.3955383300781,284.6609802246094,292.2706298828125,294.3780212402344,293.1499938964844,293.1499938964844,282.45001220703125,34721.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232704401016235,1.0,0.0,0.0,3.5509817600250244,3.551004648208618,8.413761634074035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5348.00390625,0.0,1416.4635009765625,1895.4371337890625,0.0,2685.89404296875,0.8822892308235168,1.0,0.0,3.0,1.0,0.0
12141360,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.9990000128746032,0.4934770762920379,0.4300529956817627,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.9990000128746032,0.5089002251625061,0.4528665244579315,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96942138671875,0.871302604675293,0.3174734711647033,0.2225041091442108,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96923828125,0.8370858430862427,0.2801576852798462,0.2662994861602783,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686279296875,0.7472715973854065,0.1976214349269867,0.894914984703064,285.9696960449219,284.95001220703125,300.1650085449219,289.3136291503906,298.3059387207031,297.3426513671875,285.9716796875,1.0,0.4964854419231415,0.457651823759079,0.457651823759079,1.0,1.0,-2.721020460128784,0.9293877482414246,1.7916327714920044,0.1295207291841507,0.9014361500740052,0.9014361500740052,0.0,94.96182250976562,106.0,34049.36328125,0.0,1586.701904296875,1.0,282.4408264160156,284.71221923828125,292.2940673828125,294.4555358886719,293.1499938964844,293.1499938964844,282.75,34600.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224583864212036,1.0,0.0,0.0,3.578198432922364,3.578221559524536,8.543231047042354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.05859375,0.0,1444.478515625,1895.4371337890625,0.0,2678.359375,0.8882474899291992,1.0,0.0,3.0,1.0,0.0
12141420,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1944580078125,0.9990000128746032,0.4950414896011352,0.4334669113159179,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1944580078125,0.9990000128746032,0.5154241323471069,0.4564615488052368,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.8723716735839844,0.3212374746799469,0.2250887304544448,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19384765625,0.8376715183258057,0.2830651700496673,0.269012987613678,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19317626953125,0.7477878332138062,0.199655070900917,0.9039797782897948,286.1943054199219,284.95001220703125,300.1815795898437,289.3022766113281,298.3270874023437,297.3662109375,286.19635009765625,1.0,0.5010875463485718,0.4569938480854034,0.4569938480854034,1.0,1.0,-2.746693849563598,0.9381545186042786,1.8085393905639648,0.1304497122764587,0.9198389053344728,0.9198389053344728,0.0,96.58401489257812,109.0,33721.78125,0.0,1631.283203125,1.0,282.7413330078125,284.95330810546875,292.288818359375,294.4276123046875,293.1499938964844,293.1499938964844,282.45001220703125,34352.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167130351066589,1.0,0.0,0.0,3.638999938964844,3.639023542404175,8.83603433976532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.44970703125,0.0,1508.6717529296875,1895.4371337890625,0.0,2625.145263671875,0.9016849994659424,1.0,0.0,3.0,1.0,0.0
12141480,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1944580078125,0.9990000128746032,0.4950414896011352,0.4334669113159179,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1944580078125,0.9990000128746032,0.5154241323471069,0.4564615488052368,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19403076171875,0.8723716735839844,0.3212374746799469,0.2250887304544448,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19384765625,0.8376715183258057,0.2830651700496673,0.269012987613678,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.19317626953125,0.7477878332138062,0.199655070900917,0.9039797782897948,286.1943054199219,284.95001220703125,300.1815795898437,289.3022766113281,298.3270874023437,297.3662109375,286.19635009765625,1.0,0.5010875463485718,0.4569938480854034,0.4569938480854034,1.0,1.0,-2.746693849563598,0.9381545186042786,1.8085393905639648,0.1304497122764587,0.9198389053344728,0.9198389053344728,0.0,96.58401489257812,109.0,33721.78125,0.0,1631.283203125,1.0,282.7413330078125,284.95330810546875,292.288818359375,294.4276123046875,293.1499938964844,293.1499938964844,282.45001220703125,34352.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167130351066589,1.0,0.0,0.0,3.638999938964844,3.639023542404175,8.83603433976532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.44970703125,0.0,1508.6717529296875,1895.4371337890625,0.0,2625.145263671875,0.9016849994659424,1.0,0.0,3.0,1.0,0.0
12141540,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.9990000128746032,0.4937753081321716,0.4386752843856811,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.9990000128746032,0.5200816988945007,0.4619462192058563,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.8715975284576416,0.3237473666667938,0.2271935790777206,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.8366757035255432,0.2849672436714172,0.271213948726654,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.74683678150177,0.2009028941392898,0.9111866354942322,285.99420166015625,284.95001220703125,300.197998046875,289.2901306152344,298.3343811035156,297.3690490722656,285.9927673339844,1.0,0.5061362385749817,0.4563358426094055,0.4563358426094055,1.0,1.0,-2.773374557495117,0.9472808241844176,1.826093673706055,0.1315358877182006,0.9321274161338806,0.9321274161338806,0.0,98.7204132080078,112.0,34785.07421875,0.0,1680.551513671875,1.0,282.4576721191406,284.7107849121094,292.3779602050781,294.6586608886719,293.1499938964844,293.1499938964844,282.1499938964844,34498.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394989371299744,1.0,0.0,0.0,3.695739269256592,3.695763349533081,9.11372524114995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.23291015625,0.0,1573.279541015625,1895.4371337890625,0.0,2837.033935546875,0.91448575258255,1.0,0.0,3.0,1.0,0.0
12141600,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.9990000128746032,0.4937753081321716,0.4386752843856811,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940795898437,0.9990000128746032,0.5200816988945007,0.4619462192058563,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.8715975284576416,0.3237473666667938,0.2271935790777206,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945678710937,0.8366757035255432,0.2849672436714172,0.271213948726654,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.74683678150177,0.2009028941392898,0.9111866354942322,285.99420166015625,284.95001220703125,300.197998046875,289.2901306152344,298.3343811035156,297.3690490722656,285.9927673339844,1.0,0.5061362385749817,0.4563358426094055,0.4563358426094055,1.0,1.0,-2.773374557495117,0.9472808241844176,1.826093673706055,0.1315358877182006,0.9321274161338806,0.9321274161338806,0.0,98.7204132080078,112.0,34785.07421875,0.0,1680.551513671875,1.0,282.4576721191406,284.7107849121094,292.3779602050781,294.6586608886719,293.1499938964844,293.1499938964844,282.1499938964844,34498.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394989371299744,1.0,0.0,0.0,3.695739269256592,3.695763349533081,9.11372524114995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.23291015625,0.0,1573.279541015625,1895.4371337890625,0.0,2837.033935546875,0.91448575258255,1.0,0.0,3.0,1.0,0.0
12141660,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918701171875,0.9964006543159484,0.4895954430103302,0.4416769742965698,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918701171875,0.9990000128746032,0.5223425626754761,0.4721801877021789,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922668457031,0.8666685819625854,0.3250312805175781,0.228330910205841,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924194335937,0.8319887518882751,0.2857505977153778,0.2722766101360321,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79302978515625,0.7423167824745178,0.2011005878448486,0.9136265516281128,285.7920227050781,284.95001220703125,300.2142333984375,289.2772216796875,298.3274230957031,297.3515014648437,285.79022216796875,1.0,0.5111329555511475,0.4554064571857452,0.4554064571857452,1.0,1.0,-2.794905662536621,0.953767716884613,1.8411378860473635,0.1315809488296508,0.9416982531547546,0.9416982531547546,0.0,101.92089080810548,115.0,35954.296875,0.0,1727.9556884765625,1.0,282.1576843261719,284.4567565917969,292.36944580078125,294.7440490722656,293.1499938964844,293.1499938964844,281.8500061035156,34724.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617735505104065,1.0,0.0,0.0,3.743833065032959,3.7438578605651855,9.352468168799532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.61279296875,0.0,1630.297607421875,1895.4371337890625,0.0,3045.639404296875,0.9254367351531982,1.0,0.0,3.0,1.0,0.0
12141720,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918701171875,0.9964006543159484,0.4895954430103302,0.4416769742965698,297.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918701171875,0.9990000128746032,0.5223425626754761,0.4721801877021789,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7922668457031,0.8666685819625854,0.3250312805175781,0.228330910205841,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924194335937,0.8319887518882751,0.2857505977153778,0.2722766101360321,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.79302978515625,0.7423167824745178,0.2011005878448486,0.9136265516281128,285.7920227050781,284.95001220703125,300.2142333984375,289.2772216796875,298.3274230957031,297.3515014648437,285.79022216796875,1.0,0.5111329555511475,0.4554064571857452,0.4554064571857452,1.0,1.0,-2.794905662536621,0.953767716884613,1.8411378860473635,0.1315809488296508,0.9416982531547546,0.9416982531547546,0.0,101.92089080810548,115.0,35954.296875,0.0,1727.9556884765625,1.0,282.1576843261719,284.4567565917969,292.36944580078125,294.7440490722656,293.1499938964844,293.1499938964844,281.8500061035156,34724.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617735505104065,1.0,0.0,0.0,3.743833065032959,3.7438578605651855,9.352468168799532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.61279296875,0.0,1630.297607421875,1895.4371337890625,0.0,3045.639404296875,0.9254367351531982,1.0,0.0,3.0,1.0,0.0
12141780,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.9865037202835084,0.4855487942695617,0.4380856454372406,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58221435546875,0.9990000128746032,0.5222508907318115,0.4865697622299194,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.8589007258415222,0.3256792426109314,0.2289809882640838,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58282470703125,0.824623167514801,0.2858524918556213,0.2726589143276214,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834350585937,0.7351752519607544,0.2005748450756073,0.9126759767532348,285.5823669433594,284.95001220703125,300.2302551269531,289.2635192871094,298.3114318847656,297.3211669921875,285.5805358886719,1.0,0.5155299305915833,0.4544770419597626,0.4544770419597626,1.0,1.0,-2.807937860488892,0.9568684697151184,1.8510693311691284,0.1306599080562591,0.9484097957611084,0.9484097957611084,0.0,105.99612426757812,118.0,37005.671875,0.0,1767.2646484375,1.0,281.8573608398437,284.1993103027344,292.3341979980469,294.77740478515625,293.1499938964844,293.1499938964844,281.54998779296875,34981.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788971304893494,1.0,0.0,0.0,3.782361745834351,3.782386779785156,9.545955208523085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.05517578125,0.0,1677.57275390625,1895.4371337890625,0.0,3206.244140625,0.934268057346344,1.0,0.0,3.0,1.0,0.0
12141840,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5822448730469,0.9865037202835084,0.4855487942695617,0.4380856454372406,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58221435546875,0.9990000128746032,0.5222508907318115,0.4865697622299194,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5826416015625,0.8589007258415222,0.3256792426109314,0.2289809882640838,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58282470703125,0.824623167514801,0.2858524918556213,0.2726589143276214,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834350585937,0.7351752519607544,0.2005748450756073,0.9126759767532348,285.5823669433594,284.95001220703125,300.2302551269531,289.2635192871094,298.3114318847656,297.3211669921875,285.5805358886719,1.0,0.5155299305915833,0.4544770419597626,0.4544770419597626,1.0,1.0,-2.807937860488892,0.9568684697151184,1.8510693311691284,0.1306599080562591,0.9484097957611084,0.9484097957611084,0.0,105.99612426757812,118.0,37005.671875,0.0,1767.2646484375,1.0,281.8573608398437,284.1993103027344,292.3341979980469,294.77740478515625,293.1499938964844,293.1499938964844,281.54998779296875,34981.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788971304893494,1.0,0.0,0.0,3.782361745834351,3.782386779785156,9.545955208523085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.05517578125,0.0,1677.57275390625,1895.4371337890625,0.0,3206.244140625,0.934268057346344,1.0,0.0,3.0,1.0,0.0
12141900,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.9812611937522888,0.4836073219776153,0.4364739954471588,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.9990000128746032,0.5215595960617065,0.4933055341243744,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.8549973368644714,0.3258708715438843,0.2292192429304123,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4302673339844,0.8208226561546326,0.2857416868209839,0.2726981043815613,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.7314713597297668,0.2001397758722305,0.911389708518982,285.4280090332031,284.95001220703125,300.2381896972656,289.25640869140625,298.3015441894531,297.3033447265625,285.4186706542969,1.0,0.5175230503082275,0.4540123343467712,0.4540123343467712,1.0,1.0,-2.8128883838653564,0.957793653011322,1.8550946712493896,0.1300645768642425,0.950101673603058,0.950101673603058,0.0,108.06593322753906,118.0,37903.390625,0.0,1784.7783203125,1.0,281.59765625,284.0013427734375,292.3433837890625,294.8907165527344,293.1499938964844,293.1499938964844,281.54998779296875,35124.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888404905796051,1.0,0.0,0.0,3.798070192337036,3.798095703125,9.62541093940672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.98486328125,0.0,1697.4090576171875,1895.4371337890625,0.0,3295.287109375,0.937866985797882,1.0,0.0,3.0,1.0,0.0
12141960,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37060546875,0.9730536937713624,0.4815807640552521,0.4347594976425171,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705444335937,0.9943405985832214,0.5207945704460144,0.4939724802970886,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37109375,0.8486963510513306,0.3259466886520386,0.2293773293495178,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713073730469,0.8146737217903137,0.2855037152767181,0.2726311385631561,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3720703125,0.7257500290870667,0.1995777040719986,0.909656286239624,285.3707580566406,284.95001220703125,300.2460632324219,289.2491455078125,298.2911682128906,297.2851257324219,285.36834716796875,1.0,0.5190240144729614,0.4536239802837372,0.4536239802837372,1.0,1.0,-2.8097574710845947,0.9557000994682312,1.8540574312210083,0.1288614571094513,0.9522903561592102,0.9522903561592102,0.0,111.11442565917967,121.0,37986.48046875,0.0,1794.5128173828125,1.0,281.5571594238281,283.9433288574219,292.30230712890625,294.8051452636719,293.1499938964844,293.1499938964844,281.25,35244.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922763466835022,1.0,0.0,0.0,3.811088800430298,3.8111143112182617,9.691509603726445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.689453125,0.0,1713.97998046875,1895.4371337890625,0.0,3331.4892578125,0.9409014582633972,1.0,0.0,3.0,1.0,0.0
