time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142020,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.957208514213562,0.4774021804332733,0.4313046336174011,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.9831125140190125,0.5201297998428345,0.4933623373508453,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.8380183577537537,0.3259356617927551,0.2295817881822586,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.8033878803253174,0.2848250567913055,0.2722904086112976,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.7153457403182983,0.1982638239860534,0.905159592628479,285.1557312011719,284.95001220703125,300.2616577148437,289.2340393066406,298.2753295898437,297.2566833496094,285.1534118652344,1.0,0.5211367607116699,0.452847272157669,0.452847272157669,1.0,1.0,-2.79922103881836,0.9498826861381532,1.849338412284851,0.1257973760366439,0.95327889919281,0.95327889919281,0.0,116.5891342163086,124.0,38918.859375,0.0,1804.53076171875,1.0,281.2569274902344,283.6893310546875,292.2773742675781,294.8360290527344,293.1499938964844,293.1499938964844,280.95001220703125,35510.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037110805511476,1.0,0.0,0.0,3.82997989654541,3.830005645751953,9.787826229512575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.34423828125,0.0,1738.9288330078125,1895.4371337890625,0.0,3438.15185546875,0.945322573184967,1.0,0.0,3.0,1.0,0.0
12142080,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556091308594,0.957208514213562,0.4774021804332733,0.4313046336174011,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.9831125140190125,0.5201297998428345,0.4933623373508453,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15606689453125,0.8380183577537537,0.3259356617927551,0.2295817881822586,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.8033878803253174,0.2848250567913055,0.2722904086112976,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.7153457403182983,0.1982638239860534,0.905159592628479,285.1557312011719,284.95001220703125,300.2616577148437,289.2340393066406,298.2753295898437,297.2566833496094,285.1534118652344,1.0,0.5211367607116699,0.452847272157669,0.452847272157669,1.0,1.0,-2.79922103881836,0.9498826861381532,1.849338412284851,0.1257973760366439,0.95327889919281,0.95327889919281,0.0,116.5891342163086,124.0,38918.859375,0.0,1804.53076171875,1.0,281.2569274902344,283.6893310546875,292.2773742675781,294.8360290527344,293.1499938964844,293.1499938964844,280.95001220703125,35510.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037110805511476,1.0,0.0,0.0,3.82997989654541,3.830005645751953,9.787826229512575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6183.34423828125,0.0,1738.9288330078125,1895.4371337890625,0.0,3438.15185546875,0.945322573184967,1.0,0.0,3.0,1.0,0.0
12142140,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9429224729537964,0.4730323255062103,0.4276391863822937,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9734485149383544,0.5197647213935852,0.4931901693344116,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8296555876731873,0.325748085975647,0.2296248823404312,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7939240336418152,0.2839245498180389,0.2716876864433288,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7060263752937317,0.1967643052339553,0.8995659947395325,284.941650390625,284.95001220703125,300.27703857421875,289.2182312011719,298.2621765136719,297.2326965332031,284.9393615722656,1.0,0.5225030779838562,0.4520705640316009,0.4520705640316009,1.0,1.0,-2.7872180938720703,0.9434931874275208,1.8437249660491943,0.1226248368620872,0.9514164924621582,0.9514164924621582,0.0,121.16656494140624,127.0,39802.265625,0.0,1807.8824462890625,1.0,280.9568176269531,283.438232421875,292.2560119628906,294.8681640625,293.1499938964844,293.1499938964844,280.6499938964844,35773.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140467047691344,1.0,0.0,0.0,3.839108467102051,3.839134454727173,9.834540151132387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.69287109375,0.0,1752.1346435546875,1895.4371337890625,0.0,3534.119873046875,0.9475436210632324,1.0,0.0,3.0,1.0,0.0
12142200,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.9429224729537964,0.4730323255062103,0.4276391863822937,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9734485149383544,0.5197647213935852,0.4931901693344116,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8296555876731873,0.325748085975647,0.2296248823404312,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7939240336418152,0.2839245498180389,0.2716876864433288,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7060263752937317,0.1967643052339553,0.8995659947395325,284.941650390625,284.95001220703125,300.27703857421875,289.2182312011719,298.2621765136719,297.2326965332031,284.9393615722656,1.0,0.5225030779838562,0.4520705640316009,0.4520705640316009,1.0,1.0,-2.7872180938720703,0.9434931874275208,1.8437249660491943,0.1226248368620872,0.9514164924621582,0.9514164924621582,0.0,121.16656494140624,127.0,39802.265625,0.0,1807.8824462890625,1.0,280.9568176269531,283.438232421875,292.2560119628906,294.8681640625,293.1499938964844,293.1499938964844,280.6499938964844,35773.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140467047691344,1.0,0.0,0.0,3.839108467102051,3.839134454727173,9.834540151132387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.69287109375,0.0,1752.1346435546875,1895.4371337890625,0.0,3534.119873046875,0.9475436210632324,1.0,0.0,3.0,1.0,0.0
12142260,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.9297306537628174,0.4684989154338836,0.4238044619560241,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283630371094,0.964570939540863,0.5193144679069519,0.4929799437522888,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.8225046992301941,0.3254292905330658,0.2295565456151962,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.7856687307357788,0.2828504741191864,0.2708933353424072,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72979736328125,0.6974375247955322,0.1951299905776977,0.8932337760925293,284.72857666015625,284.95001220703125,300.29217529296875,289.2018127441406,298.25128173828125,297.2104797363281,284.7263488769531,1.0,0.5233619809150696,0.4518830776214599,0.4518830776214599,1.0,1.0,-2.773714542388916,0.9377734065055848,1.835941195487976,0.1205992922186851,0.9467180967330932,0.9467180967330932,0.0,125.22857666015624,130.0,40633.2578125,0.0,1806.4422607421875,1.0,280.65679931640625,283.1902160644531,292.2358703613281,294.89923095703125,293.1499938964844,293.1499938964844,280.3500061035156,36039.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923654854297638,1.0,0.0,0.0,3.838412284851074,3.838438272476196,9.83097379503306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5849609375,0.0,1753.3773193359375,1895.4371337890625,0.0,3622.848876953125,0.9475533366203308,1.0,0.0,3.0,1.0,0.0
12142320,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284545898437,0.9297306537628174,0.4684989154338836,0.4238044619560241,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283630371094,0.964570939540863,0.5193144679069519,0.4929799437522888,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.8225046992301941,0.3254292905330658,0.2295565456151962,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72906494140625,0.7856687307357788,0.2828504741191864,0.2708933353424072,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72979736328125,0.6974375247955322,0.1951299905776977,0.8932337760925293,284.72857666015625,284.95001220703125,300.29217529296875,289.2018127441406,298.25128173828125,297.2104797363281,284.7263488769531,1.0,0.5233619809150696,0.4518830776214599,0.4518830776214599,1.0,1.0,-2.773714542388916,0.9377734065055848,1.835941195487976,0.1205992922186851,0.9467180967330932,0.9467180967330932,0.0,125.22857666015624,130.0,40633.2578125,0.0,1806.4422607421875,1.0,280.65679931640625,283.1902160644531,292.2358703613281,294.89923095703125,293.1499938964844,293.1499938964844,280.3500061035156,36039.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923654854297638,1.0,0.0,0.0,3.838412284851074,3.838438272476196,9.83097379503306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.5849609375,0.0,1753.3773193359375,1895.4371337890625,0.0,3622.848876953125,0.9475533366203308,1.0,0.0,3.0,1.0,0.0
12142380,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.516845703125,0.9175615906715392,0.463823914527893,0.4198279678821563,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5167541503906,0.956116795539856,0.5186758041381836,0.4925974607467651,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172424316406,0.8160194158554077,0.3250051736831665,0.2294028550386428,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.7781898975372314,0.281630665063858,0.269944816827774,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5181579589844,0.6894766688346863,0.1933887600898742,0.8863424062728882,284.5169677734375,284.95001220703125,300.3070373535156,289.18475341796875,298.2409362792969,297.1893005371094,284.51483154296875,1.0,0.5238635540008545,0.4516955912113189,0.4516955912113189,1.0,1.0,-2.75887417793274,0.9315695762634276,1.827304720878601,0.1185250207781791,0.9392074346542358,0.9392074346542358,0.0,128.97317504882812,133.0,41410.0390625,0.0,1801.4581298828125,1.0,280.3568420410156,282.9457092285156,292.2157287597656,294.927490234375,293.1499938964844,293.1499938964844,280.04998779296875,36315.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326303005218506,1.0,0.0,0.0,3.8275668621063232,3.827592849731445,9.775498028830043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.22119140625,0.0,1742.3128662109375,1895.4371337890625,0.0,3705.226806640625,0.9452856183052064,1.0,0.0,3.0,1.0,0.0
12142440,296.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.516845703125,0.9175615906715392,0.463823914527893,0.4198279678821563,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5167541503906,0.956116795539856,0.5186758041381836,0.4925974607467651,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5172424316406,0.8160194158554077,0.3250051736831665,0.2294028550386428,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174255371094,0.7781898975372314,0.281630665063858,0.269944816827774,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5181579589844,0.6894766688346863,0.1933887600898742,0.8863424062728882,284.5169677734375,284.95001220703125,300.3070373535156,289.18475341796875,298.2409362792969,297.1893005371094,284.51483154296875,1.0,0.5238635540008545,0.4516955912113189,0.4516955912113189,1.0,1.0,-2.75887417793274,0.9315695762634276,1.827304720878601,0.1185250207781791,0.9392074346542358,0.9392074346542358,0.0,128.97317504882812,133.0,41410.0390625,0.0,1801.4581298828125,1.0,280.3568420410156,282.9457092285156,292.2157287597656,294.927490234375,293.1499938964844,293.1499938964844,280.04998779296875,36315.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326303005218506,1.0,0.0,0.0,3.8275668621063232,3.827592849731445,9.775498028830043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.22119140625,0.0,1742.3128662109375,1895.4371337890625,0.0,3705.226806640625,0.9452856183052064,1.0,0.0,3.0,1.0,0.0
12142500,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3628234863281,0.9120574593544006,0.4614603221416473,0.4178563356399536,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.36236572265625,0.9521276354789734,0.5182967185974121,0.4923798143863678,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3647155761719,0.8130275011062622,0.3247741162776947,0.2293256521224975,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36572265625,0.7747678756713867,0.2809845805168152,0.2694463431835174,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3693542480469,0.6857683062553406,0.1924948394298553,0.8828065991401672,284.3634338378906,284.95001220703125,300.3143615722656,289.17596435546875,298.2361145019531,297.1793518066406,284.3534240722656,1.0,0.5240232944488525,0.4516018331050873,0.4516018331050873,1.0,1.0,-2.7513043880462646,0.9284080266952516,1.8228964805603027,0.11749017983675,0.9338110685348512,0.9338110685348512,0.0,130.72018432617188,133.0,42202.328125,0.0,1798.158447265625,1.0,280.0968017578125,282.7558288574219,292.2304077148437,295.0419311523437,293.1499938964844,293.1499938964844,280.04998779296875,36471.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392632842063904,1.0,0.0,0.0,3.818291425704956,3.818317174911499,9.72817588262842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.21337890625,0.0,1732.2752685546875,1895.4371337890625,0.0,3765.743896484375,0.9432674646377563,1.0,0.0,3.0,1.0,0.0
12142560,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3075256347656,0.90658837556839,0.4590294957160949,0.4157330989837646,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.30743408203125,0.9479219317436218,0.5178305506706238,0.4920159876346588,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3078918457031,0.8098791837692261,0.3244956433773041,0.2291813492774963,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.30810546875,0.7712618112564087,0.2802850306034088,0.2688664197921753,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3088073730469,0.6819730997085571,0.1915605962276458,0.8790073990821838,284.3076477050781,284.95001220703125,300.3216247558594,289.16705322265625,298.23114013671875,297.1690673828125,284.3056030273437,1.0,0.5241050720214844,0.4515640437602997,0.4515640437602997,1.0,1.0,-2.742882013320923,0.9250261187553406,1.817855954170227,0.1164967268705368,0.9289219975471495,0.9289219975471495,0.0,132.51296997070312,136.0,42150.109375,0.0,1793.79052734375,1.0,280.0569763183594,282.7068786621094,292.1953125,294.95318603515625,293.1499938964844,293.1499938964844,279.75,36608.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410153031349182,1.0,0.0,0.0,3.805920600891113,3.805946350097656,9.665242259870863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.81689453125,0.0,1718.4014892578125,1895.4371337890625,0.0,3781.6728515625,0.9406046271324158,1.0,0.0,3.0,1.0,0.0
12142620,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1007080078125,0.8969042301177979,0.4541378915309906,0.4115430414676666,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1006164550781,0.9399311542510986,0.5167855620384216,0.4912412464618683,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1010437011719,0.8038840293884277,0.3239184021949768,0.228906899690628,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1012268066406,0.7647636532783508,0.2788302898406982,0.2676773369312286,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1018981933594,0.6748453378677368,0.1896622478961944,0.8713195323944092,284.1007995605469,284.95001220703125,300.3359680175781,289.1488037109375,298.2218933105469,297.14971923828125,284.0989074707031,1.0,0.5241534113883972,0.4514884352684021,0.4514884352684021,1.0,1.0,-2.7259230613708496,0.9182292222976683,1.807693719863892,0.1145506873726844,0.9158999919891356,0.9158999919891356,0.0,135.9130401611328,139.0,42906.3203125,0.0,1784.0662841796875,1.0,279.75714111328125,282.4781494140625,292.17608642578125,294.98114013671875,293.1499938964844,293.1499938964844,279.45001220703125,36929.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491567015647888,1.0,0.0,0.0,3.7724320888519287,3.7724575996398926,9.49590059917682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.5703125,0.0,1680.8834228515625,1895.4371337890625,0.0,3855.36181640625,0.9332924485206604,1.0,0.0,3.0,1.0,0.0
12142680,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1007080078125,0.8969042301177979,0.4541378915309906,0.4115430414676666,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1006164550781,0.9399311542510986,0.5167855620384216,0.4912412464618683,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1010437011719,0.8038840293884277,0.3239184021949768,0.228906899690628,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1012268066406,0.7647636532783508,0.2788302898406982,0.2676773369312286,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1018981933594,0.6748453378677368,0.1896622478961944,0.8713195323944092,284.1007995605469,284.95001220703125,300.3359680175781,289.1488037109375,298.2218933105469,297.14971923828125,284.0989074707031,1.0,0.5241534113883972,0.4514884352684021,0.4514884352684021,1.0,1.0,-2.7259230613708496,0.9182292222976683,1.807693719863892,0.1145506873726844,0.9158999919891356,0.9158999919891356,0.0,135.9130401611328,139.0,42906.3203125,0.0,1784.0662841796875,1.0,279.75714111328125,282.4781494140625,292.17608642578125,294.98114013671875,293.1499938964844,293.1499938964844,279.45001220703125,36929.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491567015647888,1.0,0.0,0.0,3.7724320888519287,3.7724575996398926,9.49590059917682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.5703125,0.0,1680.8834228515625,1895.4371337890625,0.0,3855.36181640625,0.9332924485206604,1.0,0.0,3.0,1.0,0.0
12142740,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8987121582031,0.8877124786376953,0.4491744339466095,0.4072779715061188,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89862060546875,0.9321462512016296,0.5155572891235352,0.4902858734130859,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89898681640625,0.7981265783309937,0.3232920169830322,0.2285918295383453,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.899169921875,0.7586236596107483,0.2772826254367828,0.2663927376270294,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998107910156,0.6680530905723572,0.1877095103263855,0.8633516430854797,283.8988037109375,284.95001220703125,300.3500061035156,289.1300048828125,298.2131042480469,297.13140869140625,283.8970947265625,1.0,0.5240560173988342,0.4514127969741821,0.4514127969741821,1.0,1.0,-2.7081568241119385,0.9111107587814332,1.7970460653305054,0.1125750765204429,0.9002194404602051,0.9002194404602051,0.0,139.21334838867188,142.0,43592.44921875,0.0,1772.7486572265625,1.0,279.4574584960937,282.2562255859375,292.1556091308594,295.00457763671875,293.1499938964844,293.1499938964844,279.1499938964844,37288.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569422602653505,1.0,0.0,0.0,3.725663900375366,3.725688934326172,9.261912055080755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.56201171875,0.0,1628.82861328125,1895.4371337890625,0.0,3925.2822265625,0.92304790019989,1.0,0.0,3.0,1.0,0.0
12142800,296.8710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8987121582031,0.8877124786376953,0.4491744339466095,0.4072779715061188,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89862060546875,0.9321462512016296,0.5155572891235352,0.4902858734130859,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89898681640625,0.7981265783309937,0.3232920169830322,0.2285918295383453,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.899169921875,0.7586236596107483,0.2772826254367828,0.2663927376270294,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998107910156,0.6680530905723572,0.1877095103263855,0.8633516430854797,283.8988037109375,284.95001220703125,300.3500061035156,289.1300048828125,298.2131042480469,297.13140869140625,283.8970947265625,1.0,0.5240560173988342,0.4514127969741821,0.4514127969741821,1.0,1.0,-2.7081568241119385,0.9111107587814332,1.7970460653305054,0.1125750765204429,0.9002194404602051,0.9002194404602051,0.0,139.21334838867188,142.0,43592.44921875,0.0,1772.7486572265625,1.0,279.4574584960937,282.2562255859375,292.1556091308594,295.00457763671875,293.1499938964844,293.1499938964844,279.1499938964844,37288.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569422602653505,1.0,0.0,0.0,3.725663900375366,3.725688934326172,9.261912055080755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.56201171875,0.0,1628.82861328125,1895.4371337890625,0.0,3925.2822265625,0.92304790019989,1.0,0.0,3.0,1.0,0.0
12142860,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7360534667969,0.8877859711647034,0.4481987059116363,0.4056496918201446,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.736083984375,0.9350290894508362,0.5183960199356079,0.4921098947525024,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7359924316406,0.8015270829200745,0.3269236981868744,0.2304629534482956,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7359313964844,0.761300802230835,0.2800990045070648,0.2681199610233307,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.73583984375,0.6709803342819214,0.1903703808784485,0.8704896569252014,283.73602294921875,284.95001220703125,300.3634338378906,289.107666015625,298.2344970703125,297.1551208496094,283.7367858886719,1.0,0.5255651473999023,0.4514813721179962,0.4514813721179962,1.0,1.0,-2.721257448196411,0.916389524936676,1.8048678636550903,0.113912209868431,0.8825730681419373,0.8825730681419373,0.0,138.75259399414062,145.0,44638.33984375,0.0,1790.2586669921875,1.0,279.1578674316406,282.0689392089844,292.1361083984375,295.039794921875,293.1499938964844,293.1499938964844,279.45001220703125,37662.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965003788471222,1.0,0.0,0.0,3.66457724571228,3.664601802825928,8.960681725511677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.0029296875,0.0,1561.93896484375,1895.4371337890625,0.0,3997.062744140625,0.9096561074256896,1.0,0.0,3.0,1.0,0.0
12142920,296.8959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7360534667969,0.8877859711647034,0.4481987059116363,0.4056496918201446,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.736083984375,0.9350290894508362,0.5183960199356079,0.4921098947525024,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7359924316406,0.8015270829200745,0.3269236981868744,0.2304629534482956,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7359313964844,0.761300802230835,0.2800990045070648,0.2681199610233307,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.73583984375,0.6709803342819214,0.1903703808784485,0.8704896569252014,283.73602294921875,284.95001220703125,300.3634338378906,289.107666015625,298.2344970703125,297.1551208496094,283.7367858886719,1.0,0.5255651473999023,0.4514813721179962,0.4514813721179962,1.0,1.0,-2.721257448196411,0.916389524936676,1.8048678636550903,0.113912209868431,0.8825730681419373,0.8825730681419373,0.0,138.75259399414062,145.0,44638.33984375,0.0,1790.2586669921875,1.0,279.1578674316406,282.0689392089844,292.1361083984375,295.039794921875,293.1499938964844,293.1499938964844,279.45001220703125,37662.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965003788471222,1.0,0.0,0.0,3.66457724571228,3.664601802825928,8.960681725511677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.0029296875,0.0,1561.93896484375,1895.4371337890625,0.0,3997.062744140625,0.9096561074256896,1.0,0.0,3.0,1.0,0.0
12142980,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.960205078125,0.8866379261016846,0.4475062489509582,0.4047190845012665,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9604187011719,0.936222493648529,0.5211377143859863,0.4944689571857452,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95965576171875,0.8036555051803589,0.3300864994525909,0.2325993329286575,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.95928955078125,0.7627687454223633,0.2821690440177917,0.2700871527194977,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580993652344,0.6728934645652771,0.1921470761299133,0.8788655996322632,283.9600524902344,284.95001220703125,300.3759155273437,289.0791015625,298.2525329589844,297.174072265625,283.9637451171875,1.0,0.5282528400421143,0.4515499472618103,0.4515499472618103,1.0,1.0,-2.737966299057007,0.9230600595474244,1.8149062395095823,0.1159746348857879,0.871104896068573,0.871104896068573,0.0,139.55271911621094,148.0,43563.12890625,0.0,1819.2462158203125,1.0,279.4420471191406,282.3254089355469,292.0341186523437,294.80426025390625,293.1499938964844,293.1499938964844,279.75,37605.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518499970436096,1.0,0.0,0.0,3.603623867034912,3.6036477088928223,8.665073210067931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.5107421875,0.0,1494.043701171875,1895.4371337890625,0.0,3879.613037109375,0.8960699439048767,1.0,0.0,3.0,1.0,0.0
12143040,296.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.960205078125,0.8866379261016846,0.4475062489509582,0.4047190845012665,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9604187011719,0.936222493648529,0.5211377143859863,0.4944689571857452,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95965576171875,0.8036555051803589,0.3300864994525909,0.2325993329286575,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.95928955078125,0.7627687454223633,0.2821690440177917,0.2700871527194977,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9580993652344,0.6728934645652771,0.1921470761299133,0.8788655996322632,283.9600524902344,284.95001220703125,300.3759155273437,289.0791015625,298.2525329589844,297.174072265625,283.9637451171875,1.0,0.5282528400421143,0.4515499472618103,0.4515499472618103,1.0,1.0,-2.737966299057007,0.9230600595474244,1.8149062395095823,0.1159746348857879,0.871104896068573,0.871104896068573,0.0,139.55271911621094,148.0,43563.12890625,0.0,1819.2462158203125,1.0,279.4420471191406,282.3254089355469,292.0341186523437,294.80426025390625,293.1499938964844,293.1499938964844,279.75,37605.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518499970436096,1.0,0.0,0.0,3.603623867034912,3.6036477088928223,8.665073210067931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.5107421875,0.0,1494.043701171875,1895.4371337890625,0.0,3879.613037109375,0.8960699439048767,1.0,0.0,3.0,1.0,0.0
12143100,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1239624023437,0.8859009742736816,0.4475336372852325,0.4046269357204437,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.12469482421875,0.9364994168281556,0.5228134393692017,0.4959391355514526,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.12213134765625,0.8044365048408508,0.3318397998809814,0.2337750047445297,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1208801269531,0.763155996799469,0.2832654416561126,0.271097719669342,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.11676025390625,0.6734254360198975,0.1930154263973236,0.8827806711196899,284.1234436035156,284.95001220703125,300.3818359375,289.0626220703125,298.26226806640625,297.1847839355469,284.1352233886719,1.0,0.5298722982406616,0.4515842497348785,0.4515842497348785,1.0,1.0,-2.7469513416290283,0.9266404509544371,1.8203108310699463,0.1170840784907341,0.8671745657920837,0.8671745657920837,0.0,140.26414489746094,148.0,42605.7734375,0.0,1836.278564453125,1.0,279.6971740722656,282.5219421386719,291.9862365722656,294.6370849609375,293.1499938964844,293.1499938964844,279.75,37498.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425684809684752,1.0,0.0,0.0,3.5756478309631348,3.575671434402466,8.531055755156558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.61474609375,0.0,1462.9949951171875,1895.4371337890625,0.0,3795.773193359375,0.8898170590400696,1.0,0.0,3.0,1.0,0.0
12143160,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1982727050781,0.8853657245635986,0.4477481245994568,0.404809296131134,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.198486328125,0.9369494915008544,0.5246720314025879,0.4976598024368286,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1977233886719,0.8053538203239441,0.3337200284004211,0.235076293349266,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1973876953125,0.7636315822601318,0.2844416499137878,0.2722105979919433,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1961975097656,0.6740125417709351,0.193927064538002,0.8869289755821228,284.1981201171875,284.95001220703125,300.38751220703125,289.0447082519531,298.2718505859375,297.19659423828125,284.2016906738281,1.0,0.531669020652771,0.451248824596405,0.451248824596405,1.0,1.0,-2.757121086120605,0.9299255609512328,1.8271955251693728,0.1175688356161117,0.8629602193832397,0.8629602193832397,0.0,141.017578125,151.0,42538.0859375,0.0,1855.435546875,1.0,279.7410888671875,282.59844970703125,291.9930419921875,294.68218994140625,293.1499938964844,293.1499938964844,280.04998779296875,37393.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383200407028198,1.0,0.0,0.0,3.550544023513794,3.550567388534546,8.411686849285616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.798828125,0.0,1435.45166015625,1895.4371337890625,0.0,3757.158203125,0.8841230273246765,1.0,0.0,3.0,1.0,0.0
12143220,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4298400878906,0.8839095830917358,0.4483883082866668,0.4053488075733185,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300537109375,0.9373775124549866,0.5286180973052979,0.5013230443000793,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4293518066406,0.8068246841430664,0.3376558721065521,0.2377988696098327,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.42901611328125,0.7642236351966858,0.2868968844413757,0.2745295464992523,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.42791748046875,0.674820601940155,0.1958011239767074,0.8954325318336487,284.4297180175781,284.95001220703125,300.3981628417969,289.0048828125,298.2905578613281,297.22003173828125,284.4330749511719,1.0,0.5356195569038391,0.450577974319458,0.450577974319458,1.0,1.0,-2.7784433364868164,0.9367544651031494,1.8416887521743768,0.1185592487454414,0.8578586578369141,0.8578586578369141,0.0,142.91171264648438,154.0,41648.01171875,0.0,1897.4937744140625,1.0,280.0406799316406,282.8720703125,291.96533203125,294.5962829589844,293.1499938964844,293.1499938964844,280.3500061035156,37098.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277511835098268,1.0,0.0,0.0,3.5083909034729004,3.508413791656494,8.213140176849265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.90283203125,0.0,1389.157958984375,1895.4371337890625,0.0,3660.511474609375,0.8745478391647339,1.0,0.0,3.0,1.0,0.0
12143280,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4298400878906,0.8839095830917358,0.4483883082866668,0.4053488075733185,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300537109375,0.9373775124549866,0.5286180973052979,0.5013230443000793,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4293518066406,0.8068246841430664,0.3376558721065521,0.2377988696098327,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.42901611328125,0.7642236351966858,0.2868968844413757,0.2745295464992523,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.42791748046875,0.674820601940155,0.1958011239767074,0.8954325318336487,284.4297180175781,284.95001220703125,300.3981628417969,289.0048828125,298.2905578613281,297.22003173828125,284.4330749511719,1.0,0.5356195569038391,0.450577974319458,0.450577974319458,1.0,1.0,-2.7784433364868164,0.9367544651031494,1.8416887521743768,0.1185592487454414,0.8578586578369141,0.8578586578369141,0.0,142.91171264648438,154.0,41648.01171875,0.0,1897.4937744140625,1.0,280.0406799316406,282.8720703125,291.96533203125,294.5962829589844,293.1499938964844,293.1499938964844,280.3500061035156,37098.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277511835098268,1.0,0.0,0.0,3.5083909034729004,3.508413791656494,8.213140176849265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.90283203125,0.0,1389.157958984375,1895.4371337890625,0.0,3660.511474609375,0.8745478391647339,1.0,0.0,3.0,1.0,0.0
12143340,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544189453125,0.8823114633560181,0.4492903053760528,0.4061492383480072,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546325683594,0.9375753998756408,0.5328184962272644,0.5052603483200073,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65399169921875,0.8081361651420593,0.3418209850788116,0.2406964004039764,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6536560058594,0.7646574974060059,0.2895037829875946,0.2770066559314728,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65264892578125,0.6754721403121948,0.1977777481079101,0.9044368267059326,284.654296875,284.95001220703125,300.4078674316406,288.9600524902344,298.3089294433594,297.2433776855469,284.65740966796875,1.0,0.5399563908576965,0.449907124042511,0.449907124042511,1.0,1.0,-2.801410675048828,0.9441961050033568,1.8572146892547607,0.1197332590818405,0.8557001352310181,0.8557001352310181,0.0,145.10987854003906,157.0,40793.83203125,0.0,1944.1920166015625,1.0,280.3403015136719,283.1373291015625,291.9307861328125,294.5101318359375,293.1499938964844,293.1499938964844,280.6499938964844,36756.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193814992904664,1.0,0.0,0.0,3.479053497314453,3.479076147079468,8.076357858044503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.5048828125,0.0,1356.563720703125,1895.4371337890625,0.0,3583.44921875,0.8677797913551331,1.0,0.0,3.0,1.0,0.0
12143400,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544189453125,0.8823114633560181,0.4492903053760528,0.4061492383480072,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6546325683594,0.9375753998756408,0.5328184962272644,0.5052603483200073,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65399169921875,0.8081361651420593,0.3418209850788116,0.2406964004039764,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6536560058594,0.7646574974060059,0.2895037829875946,0.2770066559314728,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65264892578125,0.6754721403121948,0.1977777481079101,0.9044368267059326,284.654296875,284.95001220703125,300.4078674316406,288.9600524902344,298.3089294433594,297.2433776855469,284.65740966796875,1.0,0.5399563908576965,0.449907124042511,0.449907124042511,1.0,1.0,-2.801410675048828,0.9441961050033568,1.8572146892547607,0.1197332590818405,0.8557001352310181,0.8557001352310181,0.0,145.10987854003906,157.0,40793.83203125,0.0,1944.1920166015625,1.0,280.3403015136719,283.1373291015625,291.9307861328125,294.5101318359375,293.1499938964844,293.1499938964844,280.6499938964844,36756.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193814992904664,1.0,0.0,0.0,3.479053497314453,3.479076147079468,8.076357858044503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.5048828125,0.0,1356.563720703125,1895.4371337890625,0.0,3583.44921875,0.8677797913551331,1.0,0.0,3.0,1.0,0.0
12143460,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8806897401809692,0.4504160284996032,0.4071612358093261,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9376710057258606,0.537213146686554,0.5093960762023926,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8093962669372559,0.3461889028549194,0.2437424808740615,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7650393843650818,0.2922447323799133,0.279619425535202,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6760798096656799,0.199853777885437,0.9139189720153807,284.8714599609375,284.95001220703125,300.4166564941406,288.9106140136719,298.3263854980469,297.2662353515625,284.8742980957031,1.0,0.5445830225944519,0.4490823745727539,0.4490823745727539,1.0,1.0,-2.825787305831909,0.9518208503723145,1.8739664554595947,0.1207213625311851,0.8563840985298157,0.8563840985298157,0.0,147.5087127685547,160.0,39974.24609375,0.0,1994.8189697265625,1.0,280.6400756835937,283.39361572265625,291.88690185546875,294.4170227050781,293.1499938964844,293.1499938964844,280.95001220703125,36392.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121039509773254,1.0,0.0,0.0,3.4634270668029785,3.463449478149414,8.003968900993641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.59765625,0.0,1338.1180419921875,1895.4371337890625,0.0,3516.118896484375,0.8640320301055908,1.0,0.0,3.0,1.0,0.0
12143520,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8806897401809692,0.4504160284996032,0.4071612358093261,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.9376710057258606,0.537213146686554,0.5093960762023926,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8093962669372559,0.3461889028549194,0.2437424808740615,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7650393843650818,0.2922447323799133,0.279619425535202,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.6760798096656799,0.199853777885437,0.9139189720153807,284.8714599609375,284.95001220703125,300.4166564941406,288.9106140136719,298.3263854980469,297.2662353515625,284.8742980957031,1.0,0.5445830225944519,0.4490823745727539,0.4490823745727539,1.0,1.0,-2.825787305831909,0.9518208503723145,1.8739664554595947,0.1207213625311851,0.8563840985298157,0.8563840985298157,0.0,147.5087127685547,160.0,39974.24609375,0.0,1994.8189697265625,1.0,280.6400756835937,283.39361572265625,291.88690185546875,294.4170227050781,293.1499938964844,293.1499938964844,280.95001220703125,36392.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121039509773254,1.0,0.0,0.0,3.4634270668029785,3.463449478149414,8.003968900993641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.59765625,0.0,1338.1180419921875,1895.4371337890625,0.0,3516.118896484375,0.8640320301055908,1.0,0.0,3.0,1.0,0.0
12143580,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8791329860687256,0.4517537355422973,0.4083646535873413,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9377639293670654,0.5417799949645996,0.513697624206543,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8106821179389954,0.3507516086101532,0.2469256818294525,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.7654417753219604,0.2951109409332275,0.2823536694049835,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.6767142415046692,0.2020254880189895,0.923844039440155,285.08404541015625,284.95001220703125,300.4245300292969,288.8570251464844,298.3432006835937,297.28857421875,285.0868835449219,1.0,0.5494368672370911,0.4482576549053192,0.4482576549053192,1.0,1.0,-2.8514366149902344,0.9598901867866516,1.8915464878082275,0.1218157410621643,0.8598597645759583,0.8598597645759583,0.0,150.03749084472656,163.0,39233.53515625,0.0,2048.9521484375,1.0,280.9399719238281,283.6441345214844,291.8363037109375,294.3197631835937,293.1499938964844,293.1499938964844,281.25,36022.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053552150726318,1.0,0.0,0.0,3.461692571640014,3.461714744567871,7.995953978934267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.3134765625,0.0,1333.745361328125,1895.4371337890625,0.0,3453.449462890625,0.8633604049682617,1.0,0.0,3.0,1.0,0.0
12143640,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841064453125,0.8791329860687256,0.4517537355422973,0.4083646535873413,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.9377639293670654,0.5417799949645996,0.513697624206543,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8106821179389954,0.3507516086101532,0.2469256818294525,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.7654417753219604,0.2951109409332275,0.2823536694049835,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.6767142415046692,0.2020254880189895,0.923844039440155,285.08404541015625,284.95001220703125,300.4245300292969,288.8570251464844,298.3432006835937,297.28857421875,285.0868835449219,1.0,0.5494368672370911,0.4482576549053192,0.4482576549053192,1.0,1.0,-2.8514366149902344,0.9598901867866516,1.8915464878082275,0.1218157410621643,0.8598597645759583,0.8598597645759583,0.0,150.03749084472656,163.0,39233.53515625,0.0,2048.9521484375,1.0,280.9399719238281,283.6441345214844,291.8363037109375,294.3197631835937,293.1499938964844,293.1499938964844,281.25,36022.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053552150726318,1.0,0.0,0.0,3.461692571640014,3.461714744567871,7.995953978934267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.3134765625,0.0,1333.745361328125,1895.4371337890625,0.0,3453.449462890625,0.8633604049682617,1.0,0.0,3.0,1.0,0.0
12143700,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23614501953125,0.8783164024353027,0.452501505613327,0.4089940786361694,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.9377459287643432,0.5441250205039978,0.5158725380897522,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348022460937,0.8112856149673462,0.3531049787998199,0.2485486268997192,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2336120605469,0.7656062245368958,0.2965879738330841,0.2837461829185486,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.6770003437995911,0.2031441628932953,0.9289098381996156,285.23583984375,284.95001220703125,300.4281311035156,288.8287658691406,298.35125732421875,297.2993469238281,285.24609375,1.0,0.5519291162490845,0.4478452801704407,0.4478452801704407,1.0,1.0,-2.864516019821167,0.964008331298828,1.9005076885223389,0.1223821192979812,0.8632305264472961,0.8632305264472961,0.0,151.3662567138672,163.0,38603.1171875,0.0,2077.082275390625,1.0,281.1933898925781,283.83355712890625,291.7863464355469,294.1803283691406,293.1499938964844,293.1499938964844,281.25,35821.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900056004524231,1.0,0.0,0.0,3.4658854007720947,3.465907573699951,8.015335311029048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.744140625,0.0,1336.54541015625,1895.4371337890625,0.0,3404.106201171875,0.8641753196716309,1.0,0.0,3.0,1.0,0.0
12143760,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.298828125,0.8777932524681091,0.4533646404743194,0.4097974896430969,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29901123046875,0.9380239844322203,0.5465682148933411,0.5181930065155029,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2985534667969,0.812121570110321,0.3555517792701721,0.2502652406692505,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2982788085937,0.765984833240509,0.2981326282024383,0.2852256894111633,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2974853515625,0.677489161491394,0.2043167948722839,0.9342706203460692,285.2987670898437,284.95001220703125,300.4314880371094,288.7996520996094,298.35943603515625,297.31072998046875,285.3012084960937,1.0,0.554493248462677,0.4473524987697601,0.4473524987697601,1.0,1.0,-2.87855076789856,0.968313992023468,1.9102368354797363,0.1228606328368187,0.8662346005439758,0.8662346005439758,0.0,152.6147918701172,166.0,38666.28125,0.0,2106.6513671875,1.0,281.2401428222656,283.8961181640625,291.7843933105469,294.231201171875,293.1499938964844,293.1499938964844,281.54998779296875,35651.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899624228477478,1.0,0.0,0.0,3.473930835723877,3.4739530086517334,8.052590487750422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5370.919921875,0.0,1343.4825439453125,1895.4371337890625,0.0,3400.081298828125,0.8657907247543335,1.0,0.0,3.0,1.0,0.0
12143820,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.8766902089118958,0.4552115797996521,0.4114535450935364,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074462890625,0.9384808540344238,0.5515522956848145,0.5228815078735352,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5070495605469,0.8137335777282715,0.3605733215808868,0.253763347864151,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.7666921019554138,0.3012980818748474,0.2882379591464996,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060729980469,0.6784297227859497,0.2067220211029052,0.9452212452888488,285.5072326660156,284.95001220703125,300.4375,288.73895263671875,298.3749389648437,297.33251953125,285.5093994140625,1.0,0.559742271900177,0.446366935968399,0.446366935968399,1.0,1.0,-2.907155036926269,0.9770680665969848,1.930086970329285,0.1238228306174278,0.8753501772880554,0.8753501772880554,0.0,155.2211456298828,169.0,38122.28515625,0.0,2168.01318359375,1.0,281.54022216796875,284.1402282714844,291.7288513183594,294.142333984375,293.1499938964844,293.1499938964844,281.8500061035156,35301.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949499726295471,1.0,0.0,0.0,3.4993412494659424,3.499363660812378,8.170824230546714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.365234375,0.0,1366.9146728515625,1895.4371337890625,0.0,3356.466552734375,0.8711745738983154,1.0,0.0,3.0,1.0,0.0
