time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12143880,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.8766902089118958,0.4552115797996521,0.4114535450935364,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074462890625,0.9384808540344238,0.5515522956848145,0.5228815078735352,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5070495605469,0.8137335777282715,0.3605733215808868,0.253763347864151,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5068054199219,0.7666921019554138,0.3012980818748474,0.2882379591464996,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060729980469,0.6784297227859497,0.2067220211029052,0.9452212452888488,285.5072326660156,284.95001220703125,300.4375,288.73895263671875,298.3749389648437,297.33251953125,285.5093994140625,1.0,0.559742271900177,0.446366935968399,0.446366935968399,1.0,1.0,-2.907155036926269,0.9770680665969848,1.930086970329285,0.1238228306174278,0.8753501772880554,0.8753501772880554,0.0,155.2211456298828,169.0,38122.28515625,0.0,2168.01318359375,1.0,281.54022216796875,284.1402282714844,291.7288513183594,294.142333984375,293.1499938964844,293.1499938964844,281.8500061035156,35301.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949499726295471,1.0,0.0,0.0,3.4993412494659424,3.499363660812378,8.170824230546714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.365234375,0.0,1366.9146728515625,1895.4371337890625,0.0,3356.466552734375,0.8711745738983154,1.0,0.0,3.0,1.0,0.0
12143940,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.8757845759391785,0.4572874307632446,0.4133032560348511,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9390963315963744,0.5567254424095154,0.5277377963066101,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71746826171875,0.8154851794242859,0.3658127188682556,0.2574069201946258,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171936035156,0.7675349116325378,0.3046009540557861,0.2913746833801269,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164306640625,0.6795070767402649,0.2092352509498596,0.9566394090652466,285.7176818847656,284.95001220703125,300.4425964355469,288.67535400390625,298.389892578125,297.3538513183594,285.72003173828125,1.0,0.5651656985282898,0.4453814029693603,0.4453814029693603,1.0,1.0,-2.937080383300781,0.986276626586914,1.9508037567138672,0.1248640343546867,0.8872628211975098,0.8872628211975098,0.0,157.86073303222656,172.0,37647.20703125,0.0,2232.9228515625,1.0,281.84063720703125,284.3809509277344,291.6683654785156,294.0509033203125,293.1499938964844,293.1499938964844,282.1499938964844,34977.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908424377441406,1.0,0.0,0.0,3.536832809448242,3.536855459213257,8.346844992956903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.99658203125,0.0,1403.456298828125,1895.4371337890625,0.0,3318.085205078125,0.8792882561683655,1.0,0.0,3.0,1.0,0.0
12144000,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.8757845759391785,0.4572874307632446,0.4133032560348511,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.9390963315963744,0.5567254424095154,0.5277377963066101,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71746826171875,0.8154851794242859,0.3658127188682556,0.2574069201946258,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7171936035156,0.7675349116325378,0.3046009540557861,0.2913746833801269,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164306640625,0.6795070767402649,0.2092352509498596,0.9566394090652466,285.7176818847656,284.95001220703125,300.4425964355469,288.67535400390625,298.389892578125,297.3538513183594,285.72003173828125,1.0,0.5651656985282898,0.4453814029693603,0.4453814029693603,1.0,1.0,-2.937080383300781,0.986276626586914,1.9508037567138672,0.1248640343546867,0.8872628211975098,0.8872628211975098,0.0,157.86073303222656,172.0,37647.20703125,0.0,2232.9228515625,1.0,281.84063720703125,284.3809509277344,291.6683654785156,294.0509033203125,293.1499938964844,293.1499938964844,282.1499938964844,34977.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908424377441406,1.0,0.0,0.0,3.536832809448242,3.536855459213257,8.346844992956903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.99658203125,0.0,1403.456298828125,1895.4371337890625,0.0,3318.085205078125,0.8792882561683655,1.0,0.0,3.0,1.0,0.0
12144060,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.875400960445404,0.4598275423049927,0.4155087172985077,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.9402219653129578,0.5622921586036682,0.5329056978225708,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542541503906,0.8176384568214417,0.3714309930801391,0.2612789869308471,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.7687679529190063,0.3081652820110321,0.2947182059288025,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.6809626817703247,0.2119512408971786,0.9688076972961426,285.9544372558594,284.95001220703125,300.4467468261719,288.6092834472656,298.4051208496094,297.3765869140625,285.95660400390625,1.0,0.5708051323890686,0.4442177414894104,0.4442177414894104,1.0,1.0,-2.9692318439483643,0.995874524116516,1.973357319831848,0.1256400942802429,0.902591586112976,0.902591586112976,0.0,160.40060424804688,175.0,37396.80859375,0.0,2302.47607421875,1.0,282.14093017578125,284.6299743652344,291.6093139648437,293.9730529785156,293.1499938964844,293.1499938964844,281.8500061035156,34659.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879762291908264,1.0,0.0,0.0,3.586204767227173,3.5862278938293457,8.581504857829714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.65234375,0.0,1453.4886474609375,1895.4371337890625,0.0,3291.2763671875,0.8900847434997559,1.0,0.0,3.0,1.0,0.0
12144120,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.875400960445404,0.4598275423049927,0.4155087172985077,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.9402219653129578,0.5622921586036682,0.5329056978225708,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542541503906,0.8176384568214417,0.3714309930801391,0.2612789869308471,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9540100097656,0.7687679529190063,0.3081652820110321,0.2947182059288025,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.6809626817703247,0.2119512408971786,0.9688076972961426,285.9544372558594,284.95001220703125,300.4467468261719,288.6092834472656,298.4051208496094,297.3765869140625,285.95660400390625,1.0,0.5708051323890686,0.4442177414894104,0.4442177414894104,1.0,1.0,-2.9692318439483643,0.995874524116516,1.973357319831848,0.1256400942802429,0.902591586112976,0.902591586112976,0.0,160.40060424804688,175.0,37396.80859375,0.0,2302.47607421875,1.0,282.14093017578125,284.6299743652344,291.6093139648437,293.9730529785156,293.1499938964844,293.1499938964844,281.8500061035156,34659.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879762291908264,1.0,0.0,0.0,3.586204767227173,3.5862278938293457,8.581504857829714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.65234375,0.0,1453.4886474609375,1895.4371337890625,0.0,3291.2763671875,0.8900847434997559,1.0,0.0,3.0,1.0,0.0
12144180,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.749755859375,0.8725172877311707,0.4600334763526916,0.4165222346782684,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.9386118054389954,0.5658820867538452,0.537042498588562,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.8177611827850342,0.3755770325660705,0.2646134793758392,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.7680484056472778,0.3105724453926086,0.2975049912929535,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.680576741695404,0.2138045877218246,0.979142427444458,285.7497863769531,284.95001220703125,300.45001220703125,288.54119873046875,298.4051208496094,297.37762451171875,285.7479553222656,1.0,0.5762462019920349,0.4430540800094604,0.4430540800094604,1.0,1.0,-2.9952139854431152,1.0030137300491333,1.9922001361846924,0.1259073764085769,0.9116235375404358,0.9116235375404358,0.0,164.05856323242188,178.0,38406.4765625,0.0,2367.850830078125,1.0,281.8581237792969,284.3892822265625,291.63348388671875,294.1408996582031,293.1499938964844,293.1499938964844,281.54998779296875,34781.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91141676902771,1.0,0.0,0.0,3.6325857639312735,3.6326093673706055,8.804911999504839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.091796875,0.0,1504.8104248046875,1895.4371337890625,0.0,3509.747314453125,0.9005159139633179,1.0,0.0,3.0,1.0,0.0
12144240,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.749755859375,0.8725172877311707,0.4600334763526916,0.4165222346782684,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7496032714844,0.9386118054389954,0.5658820867538452,0.537042498588562,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.8177611827850342,0.3755770325660705,0.2646134793758392,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.75018310546875,0.7680484056472778,0.3105724453926086,0.2975049912929535,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508239746094,0.680576741695404,0.2138045877218246,0.979142427444458,285.7497863769531,284.95001220703125,300.45001220703125,288.54119873046875,298.4051208496094,297.37762451171875,285.7479553222656,1.0,0.5762462019920349,0.4430540800094604,0.4430540800094604,1.0,1.0,-2.9952139854431152,1.0030137300491333,1.9922001361846924,0.1259073764085769,0.9116235375404358,0.9116235375404358,0.0,164.05856323242188,178.0,38406.4765625,0.0,2367.850830078125,1.0,281.8581237792969,284.3892822265625,291.63348388671875,294.1408996582031,293.1499938964844,293.1499938964844,281.54998779296875,34781.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91141676902771,1.0,0.0,0.0,3.6325857639312735,3.6326093673706055,8.804911999504839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.091796875,0.0,1504.8104248046875,1895.4371337890625,0.0,3509.747314453125,0.9005159139633179,1.0,0.0,3.0,1.0,0.0
12144300,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58026123046875,0.8695971965789795,0.4592934250831604,0.4162036478519439,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57940673828125,0.9361425638198853,0.5668656826019287,0.538313627243042,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.8165743350982666,0.3770328760147095,0.2658371925354004,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824584960937,0.7664442658424377,0.3112226724624634,0.2983840405941009,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857238769531,0.6791367530822754,0.2142590135335922,0.9823206067085266,285.5804138183594,284.95001220703125,300.4512634277344,288.5065002441406,298.3995666503906,297.37042236328125,285.5710754394531,1.0,0.5785906314849854,0.4424722194671631,0.4424722194671631,1.0,1.0,-3.00271224975586,1.0044649839401243,1.998247146606445,0.1254852414131164,0.9141769409179688,0.9141769409179688,0.0,166.46006774902344,178.0,39192.890625,0.0,2393.80224609375,1.0,281.6014404296875,284.18658447265625,291.62860107421875,294.2526550292969,293.1499938964844,293.1499938964844,281.54998779296875,34911.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925265610218048,1.0,0.0,0.0,3.652522563934326,3.652546405792236,8.901825481189007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.06787109375,0.0,1527.8270263671875,1895.4371337890625,0.0,3637.6708984375,0.9050313830375672,1.0,0.0,3.0,1.0,0.0
12144360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210876464844,0.8659963607788086,0.4582315981388092,0.4154214262962341,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5209045410156,0.9328638911247252,0.567491352558136,0.5391038656234741,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.814770519733429,0.3782163858413696,0.2667905688285827,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215759277344,0.7642274498939514,0.3115956485271454,0.2989298105239868,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52227783203125,0.6770466566085815,0.2144513577222824,0.9841231107711792,285.5211181640625,284.95001220703125,300.4523010253906,288.47149658203125,298.3917236328125,297.3600769042969,285.51904296875,1.0,0.5806217193603516,0.4418697953224182,0.4418697953224182,1.0,1.0,-3.006695032119751,1.004521131515503,2.002173900604248,0.1246640235185623,0.9173442721366882,0.9173442721366882,0.0,169.10166931152344,181.0,39330.5234375,0.0,2414.644287109375,1.0,281.5581359863281,284.1239929199219,291.5609436035156,294.147705078125,293.1499938964844,293.1499938964844,281.25,35020.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328764081001282,1.0,0.0,0.0,3.669758558273315,3.6697826385498047,8.986038437797106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.63232421875,0.0,1547.894287109375,1895.4371337890625,0.0,3707.478271484375,0.90900319814682,1.0,0.0,3.0,1.0,0.0
12144420,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.8588826656341553,0.4557181298732757,0.4134885966777801,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052673339844,0.9262310266494752,0.5682076215744019,0.5401420593261719,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056640625,0.8110312223434448,0.3801901936531067,0.2683992087841034,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.7596428394317627,0.3118813931941986,0.2995410859584808,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066711425781,0.6725189685821533,0.214359775185585,0.985358953475952,285.30548095703125,284.95001220703125,300.4537048339844,288.4006652832031,298.3738708496094,297.33697509765625,285.30328369140625,1.0,0.5839471817016602,0.4406648874282837,0.4406648874282837,1.0,1.0,-3.009779930114746,1.002755880355835,2.007024049758911,0.1225005611777305,0.9203279614448548,0.9203279614448548,0.0,174.18218994140625,184.0,40264.953125,0.0,2446.410400390625,1.0,281.2579650878906,283.8652648925781,291.4690246582031,294.1148681640625,293.1499938964844,293.1499938964844,280.95001220703125,35287.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492338299751282,1.0,0.0,0.0,3.697028875350952,3.697053194046021,9.120086588154664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.23876953125,0.0,1580.7203369140625,1895.4371337890625,0.0,3856.057373046875,0.915296733379364,1.0,0.0,3.0,1.0,0.0
12144480,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3054504394531,0.8588826656341553,0.4557181298732757,0.4134885966777801,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052673339844,0.9262310266494752,0.5682076215744019,0.5401420593261719,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056640625,0.8110312223434448,0.3801901936531067,0.2683992087841034,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3059387207031,0.7596428394317627,0.3118813931941986,0.2995410859584808,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066711425781,0.6725189685821533,0.214359775185585,0.985358953475952,285.30548095703125,284.95001220703125,300.4537048339844,288.4006652832031,298.3738708496094,297.33697509765625,285.30328369140625,1.0,0.5839471817016602,0.4406648874282837,0.4406648874282837,1.0,1.0,-3.009779930114746,1.002755880355835,2.007024049758911,0.1225005611777305,0.9203279614448548,0.9203279614448548,0.0,174.18218994140625,184.0,40264.953125,0.0,2446.410400390625,1.0,281.2579650878906,283.8652648925781,291.4690246582031,294.1148681640625,293.1499938964844,293.1499938964844,280.95001220703125,35287.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492338299751282,1.0,0.0,0.0,3.697028875350952,3.697053194046021,9.120086588154664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.23876953125,0.0,1580.7203369140625,1895.4371337890625,0.0,3856.057373046875,0.915296733379364,1.0,0.0,3.0,1.0,0.0
12144540,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8520798087120056,0.4528027176856994,0.4111500978469848,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.9198288321495056,0.5683718323707581,0.5406036376953125,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8073112964630127,0.3817745447158813,0.2696992754936218,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7551165819168091,0.3117115199565887,0.2996664643287658,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.6678482890129089,0.2137981802225113,0.9842121005058287,285.0882568359375,284.95001220703125,300.45416259765625,288.3291320800781,298.35418701171875,297.3121032714844,285.0860595703125,1.0,0.5864309072494507,0.4394600093364715,0.4394600093364715,1.0,1.0,-3.007863998413086,0.999079167842865,2.008784770965576,0.119830273091793,0.9203972220420836,0.9203972220420836,0.0,178.89996337890625,187.0,41117.56640625,0.0,2467.08837890625,1.0,280.9577941894531,283.6080627441406,291.3822326660156,294.0786437988281,293.1499938964844,293.1499938964844,280.6499938964844,35572.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962434470653534,1.0,0.0,0.0,3.7136971950531006,3.713721752166748,9.202508977068646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.27783203125,0.0,1601.9432373046875,1895.4371337890625,0.0,3974.2568359375,0.9192264676094056,1.0,0.0,3.0,1.0,0.0
12144600,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.8520798087120056,0.4528027176856994,0.4111500978469848,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.9198288321495056,0.5683718323707581,0.5406036376953125,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8073112964630127,0.3817745447158813,0.2696992754936218,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7551165819168091,0.3117115199565887,0.2996664643287658,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.6678482890129089,0.2137981802225113,0.9842121005058287,285.0882568359375,284.95001220703125,300.45416259765625,288.3291320800781,298.35418701171875,297.3121032714844,285.0860595703125,1.0,0.5864309072494507,0.4394600093364715,0.4394600093364715,1.0,1.0,-3.007863998413086,0.999079167842865,2.008784770965576,0.119830273091793,0.9203972220420836,0.9203972220420836,0.0,178.89996337890625,187.0,41117.56640625,0.0,2467.08837890625,1.0,280.9577941894531,283.6080627441406,291.3822326660156,294.0786437988281,293.1499938964844,293.1499938964844,280.6499938964844,35572.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962434470653534,1.0,0.0,0.0,3.7136971950531006,3.713721752166748,9.202508977068646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.27783203125,0.0,1601.9432373046875,1895.4371337890625,0.0,3974.2568359375,0.9192264676094056,1.0,0.0,3.0,1.0,0.0
12144660,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8456792235374451,0.4495957493782043,0.4085210561752319,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9138644933700562,0.5681183338165283,0.5406380891799927,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8037374019622803,0.3830893039703369,0.2707869410514831,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7507970333099365,0.3112222254276275,0.2994536757469177,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.663252592086792,0.2129174619913101,0.9814404845237732,284.8715515136719,284.95001220703125,300.4537048339844,288.2573547363281,298.33502197265625,297.2868957519531,284.8694763183594,1.0,0.5882630944252014,0.4387681782245636,0.4387681782245636,1.0,1.0,-3.002470016479492,0.9952843189239502,2.007185697555542,0.118011899292469,0.9175773859024048,0.9175773859024048,0.0,183.2390899658203,175.0,41904.50390625,0.0,2479.327392578125,1.0,280.6576538085937,283.35418701171875,291.3017272949219,294.04498291015625,293.1499938964844,293.1499938964844,280.3500061035156,35869.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739084839820862,1.0,0.0,0.0,3.719373941421509,3.719398736953736,9.23066522773297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.03173828125,0.0,1610.7315673828125,1895.4371337890625,0.0,4075.55126953125,0.920697033405304,1.0,0.0,3.0,1.0,0.0
12144720,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8456792235374451,0.4495957493782043,0.4085210561752319,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9138644933700562,0.5681183338165283,0.5406380891799927,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8037374019622803,0.3830893039703369,0.2707869410514831,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.7507970333099365,0.3112222254276275,0.2994536757469177,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.663252592086792,0.2129174619913101,0.9814404845237732,284.8715515136719,284.95001220703125,300.4537048339844,288.2573547363281,298.33502197265625,297.2868957519531,284.8694763183594,1.0,0.5882630944252014,0.4387681782245636,0.4387681782245636,1.0,1.0,-3.002470016479492,0.9952843189239502,2.007185697555542,0.118011899292469,0.9175773859024048,0.9175773859024048,0.0,183.2390899658203,175.0,41904.50390625,0.0,2479.327392578125,1.0,280.6576538085937,283.35418701171875,291.3017272949219,294.04498291015625,293.1499938964844,293.1499938964844,280.3500061035156,35869.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739084839820862,1.0,0.0,0.0,3.719373941421509,3.719398736953736,9.23066522773297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.03173828125,0.0,1610.7315673828125,1895.4371337890625,0.0,4075.55126953125,0.920697033405304,1.0,0.0,3.0,1.0,0.0
12144780,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.845747709274292,0.4461925327777862,0.4054459929466247,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573181152344,0.9162268042564392,0.5675393342971802,0.5400856137275696,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576843261719,0.8066484332084656,0.3842268288135528,0.2715421915054321,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6579895019531,0.7521142363548279,0.3105111420154571,0.298748105764389,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587219238281,0.6638582944869995,0.211830198764801,0.9763794541358948,284.65753173828125,284.95001220703125,300.4523010253906,288.185791015625,298.3157653808594,297.2623596191406,284.6554870605469,1.0,0.585176944732666,0.4380763471126556,0.4380763471126556,1.0,1.0,-2.9920945167541504,0.9896409511566162,2.002453565597534,0.1157824620604515,0.9119201898574828,0.9119201898574828,0.0,180.83807373046875,163.0,42644.81640625,0.0,2447.86767578125,1.0,280.3576965332031,283.1058349609375,291.2252502441406,294.0132751464844,293.1499938964844,293.1499938964844,280.04998779296875,36175.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844049215316772,1.0,0.0,0.0,3.713672876358032,3.71369743347168,9.20238846902066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.3818359375,0.0,1606.5079345703125,1895.4371337890625,0.0,4166.89404296875,0.9196239113807678,1.0,0.0,3.0,1.0,0.0
12144840,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.65753173828125,0.845747709274292,0.4461925327777862,0.4054459929466247,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573181152344,0.9162268042564392,0.5675393342971802,0.5400856137275696,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576843261719,0.8066484332084656,0.3842268288135528,0.2715421915054321,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6579895019531,0.7521142363548279,0.3105111420154571,0.298748105764389,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6587219238281,0.6638582944869995,0.211830198764801,0.9763794541358948,284.65753173828125,284.95001220703125,300.4523010253906,288.185791015625,298.3157653808594,297.2623596191406,284.6554870605469,1.0,0.585176944732666,0.4380763471126556,0.4380763471126556,1.0,1.0,-2.9920945167541504,0.9896409511566162,2.002453565597534,0.1157824620604515,0.9119201898574828,0.9119201898574828,0.0,180.83807373046875,163.0,42644.81640625,0.0,2447.86767578125,1.0,280.3576965332031,283.1058349609375,291.2252502441406,294.0132751464844,293.1499938964844,293.1499938964844,280.04998779296875,36175.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844049215316772,1.0,0.0,0.0,3.713672876358032,3.71369743347168,9.20238846902066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.3818359375,0.0,1606.5079345703125,1895.4371337890625,0.0,4166.89404296875,0.9196239113807678,1.0,0.0,3.0,1.0,0.0
12144900,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068664550781,0.847540557384491,0.4444789588451385,0.4038662016391754,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5059509277344,0.9196945428848268,0.5671844482421875,0.539705753326416,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.507568359375,0.8098183274269104,0.384781152009964,0.2718738913536072,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5088195800781,0.7543149590492249,0.3101214468479156,0.2983037829399109,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5119934082031,0.6655828952789307,0.2112594544887542,0.9734076261520386,284.5069274902344,284.95001220703125,300.4512634277344,288.1502685546875,298.3065185546875,297.2509460449219,284.49786376953125,1.0,0.5826181173324585,0.4377304315567016,0.4377304315567016,1.0,1.0,-2.986034154891968,0.9864916801452636,1.999542474746704,0.114565797150135,0.907504141330719,0.907504141330719,0.0,177.89576721191406,163.0,43454.3515625,0.0,2421.7412109375,1.0,280.09967041015625,282.9203491210937,291.2122802734375,294.099609375,293.1499938964844,293.1499938964844,280.04998779296875,36347.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917334914207458,1.0,0.0,0.0,3.706588506698608,3.706613302230835,9.1673132374126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.36572265625,0.0,1599.679931640625,1895.4371337890625,0.0,4229.8515625,0.9181175827980042,1.0,0.0,3.0,1.0,0.0
12144960,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.450439453125,0.8499472737312317,0.4427108466625213,0.4021309912204742,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45025634765625,0.9240235090255736,0.5667415261268616,0.5391499996185303,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4505920410156,0.813524067401886,0.3852926194667816,0.2721164226531982,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.45086669921875,0.7570902109146118,0.3096824884414673,0.2977533638477325,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4515380859375,0.6678308248519897,0.2106517553329467,0.9700496196746826,284.4504699707031,284.95001220703125,300.45001220703125,288.11492919921875,298.29736328125,297.2394104003906,284.4484558105469,1.0,0.5795490741729736,0.4374966621398926,0.4374966621398926,1.0,1.0,-2.978876829147339,0.9831818342208862,1.9956949949264529,0.1135002672672271,0.9035633206367492,0.9035633206367492,0.0,174.3171844482422,151.0,43406.73046875,0.0,2390.484130859375,1.0,280.05767822265625,282.8678283691406,291.1525573730469,293.9866943359375,293.1499938964844,293.1499938964844,279.75,36494.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945087432861328,1.0,0.0,0.0,3.696189403533936,3.696213722229004,9.115944976656464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.22900390625,0.0,1588.9097900390625,1895.4371337890625,0.0,4253.5068359375,0.9159212112426758,1.0,0.0,3.0,1.0,0.0
12145020,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24737548828125,0.8569706678390503,0.4391570687294006,0.3986691534519195,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2471923828125,0.93549907207489,0.5657370686531067,0.5379338264465332,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2474975585937,0.8227507472038269,0.3863011300563812,0.2725860774517059,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24774169921875,0.764625072479248,0.3087607324123382,0.2965814173221588,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2483825683594,0.6741313934326172,0.2094190865755081,0.9630407691001892,284.24737548828125,284.95001220703125,300.4467468261719,288.04522705078125,298.2799072265625,297.2180480957031,284.2455139160156,1.0,0.5723868608474731,0.4370291233062744,0.4370291233062744,1.0,1.0,-2.9639904499053955,0.9763845205307008,1.9876058101654053,0.1113288179039955,0.8925243616104126,0.8925243616104126,0.0,165.56915283203125,139.0,44104.32421875,0.0,2319.325439453125,1.0,279.7579650878906,282.63623046875,291.09149169921875,293.96466064453125,293.1499938964844,293.1499938964844,280.04998779296875,36833.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666119337081909,3.6661436557769775,8.968224847194506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.587890625,0.0,1557.437255859375,1895.4371337890625,0.0,4300.0,0.9094252586364746,1.0,0.0,3.0,1.0,0.0
12145080,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24737548828125,0.8569706678390503,0.4391570687294006,0.3986691534519195,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2471923828125,0.93549907207489,0.5657370686531067,0.5379338264465332,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2474975585937,0.8227507472038269,0.3863011300563812,0.2725860774517059,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.24774169921875,0.764625072479248,0.3087607324123382,0.2965814173221588,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2483825683594,0.6741313934326172,0.2094190865755081,0.9630407691001892,284.24737548828125,284.95001220703125,300.4467468261719,288.04522705078125,298.2799072265625,297.2180480957031,284.2455139160156,1.0,0.5723868608474731,0.4370291233062744,0.4370291233062744,1.0,1.0,-2.9639904499053955,0.9763845205307008,1.9876058101654053,0.1113288179039955,0.8925243616104126,0.8925243616104126,0.0,165.56915283203125,139.0,44104.32421875,0.0,2319.325439453125,1.0,279.7579650878906,282.63623046875,291.09149169921875,293.96466064453125,293.1499938964844,293.1499938964844,280.04998779296875,36833.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666119337081909,3.6661436557769775,8.968224847194506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.587890625,0.0,1557.437255859375,1895.4371337890625,0.0,4300.0,0.9094252586364746,1.0,0.0,3.0,1.0,0.0
12145140,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4130554199219,0.8688885569572449,0.4376454651355743,0.3963209092617035,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132080078125,0.9522390365600586,0.5664759278297424,0.5376348495483398,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4129943847656,0.8360416293144226,0.3887867033481598,0.2736524939537048,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.41278076171875,0.7763910889625549,0.3089060485363006,0.2959384024143219,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41229248046875,0.6842989921569824,0.2090073823928833,0.9578519463539124,284.4130554199219,284.95001220703125,300.4425964355469,287.9771728515625,298.2746276855469,297.2146911621094,284.41436767578125,1.0,0.5646548867225647,0.4365615546703338,0.4365615546703338,1.0,1.0,-2.955068588256836,0.9718639850616456,1.9832046031951904,0.1095425635576248,0.8867029547691345,0.8867029547691345,0.0,154.6031494140625,127.0,42804.76953125,0.0,2248.16943359375,1.0,280.0422058105469,282.8529357910156,290.93438720703125,293.6610717773437,293.1499938964844,293.1499938964844,280.3500061035156,36797.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893813729286194,1.0,0.0,0.0,3.635652780532837,3.635676860809326,8.819786785352335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.49462890625,0.0,1523.2054443359375,1895.4371337890625,0.0,4209.7216796875,0.9026310443878174,1.0,0.0,3.0,1.0,0.0
12145200,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4130554199219,0.8688885569572449,0.4376454651355743,0.3963209092617035,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132080078125,0.9522390365600586,0.5664759278297424,0.5376348495483398,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4129943847656,0.8360416293144226,0.3887867033481598,0.2736524939537048,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.41278076171875,0.7763910889625549,0.3089060485363006,0.2959384024143219,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.41229248046875,0.6842989921569824,0.2090073823928833,0.9578519463539124,284.4130554199219,284.95001220703125,300.4425964355469,287.9771728515625,298.2746276855469,297.2146911621094,284.41436767578125,1.0,0.5646548867225647,0.4365615546703338,0.4365615546703338,1.0,1.0,-2.955068588256836,0.9718639850616456,1.9832046031951904,0.1095425635576248,0.8867029547691345,0.8867029547691345,0.0,154.6031494140625,127.0,42804.76953125,0.0,2248.16943359375,1.0,280.0422058105469,282.8529357910156,290.93438720703125,293.6610717773437,293.1499938964844,293.1499938964844,280.3500061035156,36797.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893813729286194,1.0,0.0,0.0,3.635652780532837,3.635676860809326,8.819786785352335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5531.49462890625,0.0,1523.2054443359375,1895.4371337890625,0.0,4209.7216796875,0.9026310443878174,1.0,0.0,3.0,1.0,0.0
12145260,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6124267578125,0.8874510526657104,0.4377713501453399,0.3956646025180816,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6126403808594,0.9740926027297974,0.5688865780830383,0.5390618443489075,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123352050781,0.8553659915924072,0.3926458954811096,0.2757584154605865,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.612060546875,0.7940065264701843,0.31021448969841,0.2964246571063995,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61138916015625,0.6998656392097473,0.2096141874790191,0.9571253061294556,284.6124267578125,284.95001220703125,300.4375,287.91119384765625,298.28045654296875,297.2269287109375,284.6144104003906,1.0,0.5573526620864868,0.4362318813800812,0.4362318813800812,1.0,1.0,-2.9582269191741943,0.97224360704422,1.9859833717346191,0.1091816946864128,0.8838187456130981,0.8838187456130981,0.0,141.86721801757812,115.0,41762.50390625,0.0,2189.482177734375,1.0,280.3415222167969,283.10107421875,290.85321044921875,293.4895935058594,293.1499938964844,293.1499938964844,280.6499938964844,36619.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743374586105348,1.0,0.0,0.0,3.611771583557129,3.611795425415039,8.704299716555397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.51904296875,0.0,1495.638427734375,1895.4371337890625,0.0,4079.310302734375,0.8971902132034302,1.0,0.0,3.0,1.0,0.0
12145320,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6124267578125,0.8874510526657104,0.4377713501453399,0.3956646025180816,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6126403808594,0.9740926027297974,0.5688865780830383,0.5390618443489075,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6123352050781,0.8553659915924072,0.3926458954811096,0.2757584154605865,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.612060546875,0.7940065264701843,0.31021448969841,0.2964246571063995,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61138916015625,0.6998656392097473,0.2096141874790191,0.9571253061294556,284.6124267578125,284.95001220703125,300.4375,287.91119384765625,298.28045654296875,297.2269287109375,284.6144104003906,1.0,0.5573526620864868,0.4362318813800812,0.4362318813800812,1.0,1.0,-2.9582269191741943,0.97224360704422,1.9859833717346191,0.1091816946864128,0.8838187456130981,0.8838187456130981,0.0,141.86721801757812,115.0,41762.50390625,0.0,2189.482177734375,1.0,280.3415222167969,283.10107421875,290.85321044921875,293.4895935058594,293.1499938964844,293.1499938964844,280.6499938964844,36619.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743374586105348,1.0,0.0,0.0,3.611771583557129,3.611795425415039,8.704299716555397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.51904296875,0.0,1495.638427734375,1895.4371337890625,0.0,4079.310302734375,0.8971902132034302,1.0,0.0,3.0,1.0,0.0
12145380,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.912106156349182,0.4386821985244751,0.3958196640014648,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.9967430233955384,0.5721675753593445,0.5414261817932129,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.8807960748672485,0.3972619771957397,0.2784525156021118,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.8161623477935791,0.3122149705886841,0.2976292669773102,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.719311535358429,0.2108925431966781,0.9596314430236816,284.8207702636719,284.95001220703125,300.4314880371094,287.8478088378906,298.291015625,297.2460021972656,284.8227233886719,1.0,0.550684928894043,0.4359021782875061,0.4359021782875061,1.0,1.0,-2.9689440727233887,0.9754920601844788,1.9934519529342647,0.1095146089792251,0.8837956190109253,0.8837956190109253,0.0,128.63259887695312,103.0,40913.078125,0.0,2141.18408203125,1.0,280.6413879394531,283.3555908203125,290.80133056640625,293.3766174316406,293.1499938964844,293.1499938964844,280.95001220703125,36364.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622185826301576,1.0,0.0,0.0,3.5973713397979736,3.5973949432373047,8.635029757897428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.1904296875,0.0,1478.087890625,1895.4371337890625,0.0,3972.337890625,0.8938032984733582,1.0,0.0,3.0,1.0,0.0
12145440,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.912106156349182,0.4386821985244751,0.3958196640014648,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.9967430233955384,0.5721675753593445,0.5414261817932129,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.8807960748672485,0.3972619771957397,0.2784525156021118,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.8161623477935791,0.3122149705886841,0.2976292669773102,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196716308594,0.719311535358429,0.2108925431966781,0.9596314430236816,284.8207702636719,284.95001220703125,300.4314880371094,287.8478088378906,298.291015625,297.2460021972656,284.8227233886719,1.0,0.550684928894043,0.4359021782875061,0.4359021782875061,1.0,1.0,-2.9689440727233887,0.9754920601844788,1.9934519529342647,0.1095146089792251,0.8837956190109253,0.8837956190109253,0.0,128.63259887695312,103.0,40913.078125,0.0,2141.18408203125,1.0,280.6413879394531,283.3555908203125,290.80133056640625,293.3766174316406,293.1499938964844,293.1499938964844,280.95001220703125,36364.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622185826301576,1.0,0.0,0.0,3.5973713397979736,3.5973949432373047,8.635029757897428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.1904296875,0.0,1478.087890625,1895.4371337890625,0.0,3972.337890625,0.8938032984733582,1.0,0.0,3.0,1.0,0.0
12145500,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9229324460029602,0.4392564296722412,0.3960903584957123,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.9990000128746032,0.574354887008667,0.5326074361801147,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8915658593177795,0.3997034728527069,0.2799660563468933,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8246210813522339,0.3133354485034942,0.2984545528888702,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.72665935754776,0.2116585820913314,0.9619938135147096,284.9659423828125,284.95001220703125,300.4281311035156,287.8172302246094,298.2969970703125,297.2574768066406,284.9739990234375,1.0,0.5469883680343628,0.4357373118400574,0.4357373118400574,1.0,1.0,-2.964357852935791,0.9733278751373292,1.9910298585891724,0.1091037094593048,0.8853144645690918,0.8853144645690918,0.0,123.79576110839844,103.0,40050.2578125,0.0,2108.7880859375,1.0,280.897216796875,283.541748046875,290.75250244140625,293.22784423828125,293.1499938964844,293.1499938964844,280.95001220703125,36208.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548733830451964,1.0,0.0,0.0,3.5940053462982178,3.594028949737549,8.618878268862318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.22265625,0.0,1473.2939453125,1895.4371337890625,0.0,3906.757080078125,0.8929778337478638,1.0,0.0,3.0,1.0,0.0
12145560,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9333840608596802,0.4398829340934753,0.3965299427509308,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.5780207514762878,0.517995297908783,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9019235968589784,0.402210921049118,0.2815954089164734,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.832602322101593,0.3145149946212768,0.2994034886360168,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7335978746414185,0.212491363286972,0.9648885726928712,285.0076904296875,284.95001220703125,300.4245300292969,287.7875061035156,298.3067932128906,297.2757873535156,285.0081787109375,1.0,0.5428031086921692,0.4353992044925689,0.4353992044925689,1.0,1.0,-2.9539058208465576,0.968574285507202,1.985331535339356,0.1074869558215141,0.8861668109893799,0.8861668109893799,0.0,119.35762786865234,91.0,39835.171875,0.0,2068.5537109375,1.0,280.94122314453125,283.588623046875,290.7503356933594,293.26593017578125,293.1499938964844,293.1499938964844,281.25,36089.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523029327392578,1.0,0.0,0.0,3.593467235565185,3.593490600585937,8.616297009211848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.23388671875,0.0,1471.83447265625,1895.4371337890625,0.0,3883.68505859375,0.8927323818206787,1.0,0.0,3.0,1.0,0.0
12145620,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.9571373462677002,0.4413441121578216,0.3974231481552124,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.9990000128746032,0.588802695274353,0.4854538738727569,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.9281784892082214,0.4074467420578003,0.2849122881889343,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.8516490459442139,0.31703782081604,0.3013703525066376,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.7502280473709106,0.2143581360578537,0.9712525010108948,285.2112731933594,284.95001220703125,300.4166564941406,287.7307434082031,298.3387756347656,297.3314514160156,285.2121887207031,1.0,0.5335637331008911,0.4347229599952698,0.4347229599952698,1.0,1.0,-2.929874897003174,0.95783793926239,1.972036957740784,0.1038958579301834,0.8913299441337585,0.8913299441337585,0.0,109.861572265625,109.0,38919.37890625,0.0,1980.610595703125,1.0,281.2412414550781,283.82244873046875,290.6946105957031,293.1501159667969,293.1499938964844,293.1499938964844,281.54998779296875,35791.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422938823699952,1.0,0.0,0.0,3.6004178524017334,3.6004414558410645,8.649661822346388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.48291015625,0.0,1477.164306640625,1895.4371337890625,0.0,3793.28173828125,0.8940746784210205,1.0,0.0,3.0,1.0,0.0
12145680,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112731933594,0.9571373462677002,0.4413441121578216,0.3974231481552124,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113342285156,0.9990000128746032,0.588802695274353,0.4854538738727569,297.41326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2112121582031,0.9281784892082214,0.4074467420578003,0.2849122881889343,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.8516490459442139,0.31703782081604,0.3013703525066376,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.7502280473709106,0.2143581360578537,0.9712525010108948,285.2112731933594,284.95001220703125,300.4166564941406,287.7307434082031,298.3387756347656,297.3314514160156,285.2121887207031,1.0,0.5335637331008911,0.4347229599952698,0.4347229599952698,1.0,1.0,-2.929874897003174,0.95783793926239,1.972036957740784,0.1038958579301834,0.8913299441337585,0.8913299441337585,0.0,109.861572265625,109.0,38919.37890625,0.0,1980.610595703125,1.0,281.2412414550781,283.82244873046875,290.6946105957031,293.1501159667969,293.1499938964844,293.1499938964844,281.54998779296875,35791.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422938823699952,1.0,0.0,0.0,3.6004178524017334,3.6004414558410645,8.649661822346388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.48291015625,0.0,1477.164306640625,1895.4371337890625,0.0,3793.28173828125,0.8940746784210205,1.0,0.0,3.0,1.0,0.0
