time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12145740,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.964812695980072,0.4433389008045196,0.3989830911159515,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442443847656,0.9990000128746032,0.6009973287582397,0.4762634634971618,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44403076171875,0.9399023056030272,0.4131814837455749,0.2887293100357055,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44366455078125,0.8593271374702454,0.3199425935745239,0.3039133846759796,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428405761719,0.7572186589241028,0.2166535705327987,0.9805729985237122,285.444091796875,284.95001220703125,300.4078674316406,287.677978515625,298.37713623046875,297.39453125,285.4466247558594,1.0,0.5344657301902771,0.4340467154979706,0.4340467154979706,1.0,1.0,-2.9394960403442383,0.9598696827888488,1.9796262979507449,0.1028167754411697,0.8997935056686401,0.8997935056686401,0.0,107.7931900024414,127.0,38436.046875,0.0,1986.2718505859373,1.0,281.5414123535156,284.0755615234375,290.6476745605469,293.0602722167969,293.1499938964844,293.1499938964844,281.8500061035156,35466.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332317113876344,1.0,0.0,0.0,3.6193830966949454,3.619406700134277,8.741026249481365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.31005859375,0.0,1495.415283203125,1895.4371337890625,0.0,3710.7275390625,0.8980874419212341,1.0,0.0,3.0,1.0,0.0
12145800,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441223144531,0.964812695980072,0.4433389008045196,0.3989830911159515,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442443847656,0.9990000128746032,0.6009973287582397,0.4762634634971618,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44403076171875,0.9399023056030272,0.4131814837455749,0.2887293100357055,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.44366455078125,0.8593271374702454,0.3199425935745239,0.3039133846759796,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428405761719,0.7572186589241028,0.2166535705327987,0.9805729985237122,285.444091796875,284.95001220703125,300.4078674316406,287.677978515625,298.37713623046875,297.39453125,285.4466247558594,1.0,0.5344657301902771,0.4340467154979706,0.4340467154979706,1.0,1.0,-2.9394960403442383,0.9598696827888488,1.9796262979507449,0.1028167754411697,0.8997935056686401,0.8997935056686401,0.0,107.7931900024414,127.0,38436.046875,0.0,1986.2718505859373,1.0,281.5414123535156,284.0755615234375,290.6476745605469,293.0602722167969,293.1499938964844,293.1499938964844,281.8500061035156,35466.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332317113876344,1.0,0.0,0.0,3.6193830966949454,3.619406700134277,8.741026249481365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.31005859375,0.0,1495.415283203125,1895.4371337890625,0.0,3710.7275390625,0.8980874419212341,1.0,0.0,3.0,1.0,0.0
12145860,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957397460937,0.960005819797516,0.4458438456058502,0.4011969864368438,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959228515625,0.9990000128746032,0.6104876399040222,0.4859170615673065,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9379941821098328,0.4193848073482513,0.2930253446102142,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.8565165400505066,0.3231960535049438,0.3069917261600494,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.7552414536476135,0.2192786633968353,0.9924520254135132,285.6957397460937,284.95001220703125,300.3981628417969,287.6297607421875,298.4042358398437,297.4378356933594,285.6986999511719,1.0,0.5422190427780151,0.4337907433509826,0.4337907433509826,1.0,1.0,-2.976870059967041,0.9733251929283142,2.003544807434082,0.1053792387247085,0.9117695093154908,0.9117695093154908,0.0,111.48468017578124,145.0,38239.3203125,0.0,2067.900634765625,1.0,281.8416442871094,284.3406982421875,290.6136169433594,293.0052490234375,293.1499938964844,293.1499938964844,281.54998779296875,35132.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270682334899902,1.0,0.0,0.0,3.650845289230346,3.650869131088257,8.8936525344252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.87646484375,0.0,1527.6199951171875,1895.4371337890625,0.0,3654.239501953125,0.9048964381217957,1.0,0.0,3.0,1.0,0.0
12145920,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6957397460937,0.960005819797516,0.4458438456058502,0.4011969864368438,297.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6959228515625,0.9990000128746032,0.6104876399040222,0.4859170615673065,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956481933594,0.9379941821098328,0.4193848073482513,0.2930253446102142,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952209472656,0.8565165400505066,0.3231960535049438,0.3069917261600494,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.7552414536476135,0.2192786633968353,0.9924520254135132,285.6957397460937,284.95001220703125,300.3981628417969,287.6297607421875,298.4042358398437,297.4378356933594,285.6986999511719,1.0,0.5422190427780151,0.4337907433509826,0.4337907433509826,1.0,1.0,-2.976870059967041,0.9733251929283142,2.003544807434082,0.1053792387247085,0.9117695093154908,0.9117695093154908,0.0,111.48468017578124,145.0,38239.3203125,0.0,2067.900634765625,1.0,281.8416442871094,284.3406982421875,290.6136169433594,293.0052490234375,293.1499938964844,293.1499938964844,281.54998779296875,35132.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270682334899902,1.0,0.0,0.0,3.650845289230346,3.650869131088257,8.8936525344252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.87646484375,0.0,1527.6199951171875,1895.4371337890625,0.0,3654.239501953125,0.9048964381217957,1.0,0.0,3.0,1.0,0.0
12145980,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163879394531,0.9435177445411682,0.4461361765861511,0.4023880362510681,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.9990000128746032,0.6144540309906006,0.5110646486282349,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163879394531,0.9243881106376648,0.4239882230758667,0.2968096137046814,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.8450179100036621,0.3252891600131988,0.3096337914466858,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.7456536293029785,0.2210180312395095,1.0030428171157837,285.5163879394531,284.95001220703125,300.38751220703125,287.5865173339844,298.40020751953125,297.4346923828125,285.5161437988281,1.0,0.5546623468399048,0.4335347712039947,0.4335347712039947,1.0,1.0,-3.028965711593628,0.9922990202903748,2.0366668701171875,0.109328381717205,0.9178268313407898,0.9178268313407898,0.0,119.9048080444336,163.0,39493.8125,0.0,2201.766357421875,1.0,281.55767822265625,284.1239013671875,290.6721496582031,293.2159729003906,293.1499938964844,293.1499938964844,281.25,35205.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491878151893616,1.0,0.0,0.0,3.681169033050537,3.6811931133270255,9.042005899573268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.359375,0.0,1562.1290283203125,1895.4371337890625,0.0,3855.64208984375,0.9117074012756348,1.0,0.0,3.0,1.0,0.0
12146040,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163879394531,0.9435177445411682,0.4461361765861511,0.4023880362510681,297.5331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.9990000128746032,0.6144540309906006,0.5110646486282349,297.4684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163879394531,0.9243881106376648,0.4239882230758667,0.2968096137046814,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164794921875,0.8450179100036621,0.3252891600131988,0.3096337914466858,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167236328125,0.7456536293029785,0.2210180312395095,1.0030428171157837,285.5163879394531,284.95001220703125,300.38751220703125,287.5865173339844,298.40020751953125,297.4346923828125,285.5161437988281,1.0,0.5546623468399048,0.4335347712039947,0.4335347712039947,1.0,1.0,-3.028965711593628,0.9922990202903748,2.0366668701171875,0.109328381717205,0.9178268313407898,0.9178268313407898,0.0,119.9048080444336,163.0,39493.8125,0.0,2201.766357421875,1.0,281.55767822265625,284.1239013671875,290.6721496582031,293.2159729003906,293.1499938964844,293.1499938964844,281.25,35205.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491878151893616,1.0,0.0,0.0,3.681169033050537,3.6811931133270255,9.042005899573268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.359375,0.0,1562.1290283203125,1895.4371337890625,0.0,3855.64208984375,0.9117074012756348,1.0,0.0,3.0,1.0,0.0
12146100,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35968017578125,0.9312372803688048,0.4455063045024872,0.4022517502307892,297.5043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587951660156,0.9990000128746032,0.6140617728233337,0.5285929441452026,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3598937988281,0.9141775965690612,0.4256596267223358,0.2982662618160248,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3613586425781,0.8367922306060791,0.3257955908775329,0.3104811310768127,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.364501953125,0.73859041929245,0.2213977873325348,1.0064324140548706,285.3595886230469,284.95001220703125,300.3818359375,287.5669250488281,298.3868408203125,297.4163513183594,285.3511047363281,1.0,0.5619730949401855,0.4334067702293396,0.4334067702293396,1.0,1.0,-3.0567080974578857,1.002394437789917,2.0543136596679688,0.1114293709397316,0.9190409183502196,0.9190409183502196,0.0,125.70401763916016,163.0,40424.625,0.0,2281.677001953125,1.0,281.3002014160156,283.9349365234375,290.6875915527344,293.357421875,293.1499938964844,293.1499938964844,281.25,35305.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963166356086731,1.0,0.0,0.0,3.693970918655396,3.693995237350464,9.10500659756508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.12158203125,0.0,1577.38037109375,1895.4371337890625,0.0,3980.760498046875,0.9146035313606262,1.0,0.0,3.0,1.0,0.0
12146160,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.9174241423606871,0.4445506334304809,0.4016838669776916,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.9990000128746032,0.6122064590454102,0.5485571026802063,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150939941406,0.9032089710235596,0.4270361065864563,0.2994471490383148,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3152160644531,0.8276256322860718,0.3260181844234466,0.311011403799057,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3154602050781,0.7306213974952698,0.2214859277009964,1.0084304809570312,285.3150634765625,284.95001220703125,300.3759155273437,287.5487365722656,298.3661193847656,297.3893127441406,285.3147888183594,1.0,0.5697363615036011,0.4325814247131347,0.4325814247131347,1.0,1.0,-3.0844762325286865,1.0108376741409302,2.073638677597046,0.1118758767843246,0.9209731221199036,0.9209731221199036,0.0,132.38987731933594,166.0,40741.1328125,0.0,2367.67333984375,1.0,281.2579650878906,283.88848876953125,290.6402893066406,293.2810974121094,293.1499938964844,293.1499938964844,280.95001220703125,35387.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711871147155762,1.0,0.0,0.0,3.7045321464538574,3.704556465148926,9.157143381344212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.42822265625,0.0,1590.038330078125,1895.4371337890625,0.0,4051.65771484375,0.9170611500740052,1.0,0.0,3.0,1.0,0.0
12146220,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8964815735816956,0.4420784413814544,0.4000377953052521,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.9972439408302308,0.6058177351951599,0.575781524181366,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8867490887641907,0.4292210042476654,0.3013972640037536,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8125173449516296,0.3258906602859497,0.3114808797836303,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.7172420620918274,0.2210244089365005,1.0092533826828003,285.1017761230469,284.95001220703125,300.3634338378906,287.51690673828125,298.3158569335937,297.3244934082031,285.10015869140625,1.0,0.5805940628051758,0.4309307634830475,0.4309307634830475,1.0,1.0,-3.1190719604492188,1.019514560699463,2.099557399749756,0.1113119646906852,0.9212102890014648,0.9212102890014648,0.0,143.87158203125,169.0,41749.17578125,0.0,2493.673583984375,1.0,280.95770263671875,283.6443176269531,290.5884094238281,293.2994689941406,293.1499938964844,293.1499938964844,280.6499938964844,35622.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883820414543152,1.0,0.0,0.0,3.719289779663086,3.719314336776733,9.230246860170156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.04443359375,0.0,1608.752685546875,1895.4371337890625,0.0,4201.14697265625,0.9205222129821776,1.0,0.0,3.0,1.0,0.0
12146280,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8964815735816956,0.4420784413814544,0.4000377953052521,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.9972439408302308,0.6058177351951599,0.575781524181366,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8867490887641907,0.4292210042476654,0.3013972640037536,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8125173449516296,0.3258906602859497,0.3114808797836303,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.7172420620918274,0.2210244089365005,1.0092533826828003,285.1017761230469,284.95001220703125,300.3634338378906,287.51690673828125,298.3158569335937,297.3244934082031,285.10015869140625,1.0,0.5805940628051758,0.4309307634830475,0.4309307634830475,1.0,1.0,-3.1190719604492188,1.019514560699463,2.099557399749756,0.1113119646906852,0.9212102890014648,0.9212102890014648,0.0,143.87158203125,169.0,41749.17578125,0.0,2493.673583984375,1.0,280.95770263671875,283.6443176269531,290.5884094238281,293.2994689941406,293.1499938964844,293.1499938964844,280.6499938964844,35622.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883820414543152,1.0,0.0,0.0,3.719289779663086,3.719314336776733,9.230246860170156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.04443359375,0.0,1608.752685546875,1895.4371337890625,0.0,4201.14697265625,0.9205222129821776,1.0,0.0,3.0,1.0,0.0
12146340,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.874668300151825,0.4388506710529327,0.3978028297424316,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9770039916038512,0.6009701490402222,0.5710341930389404,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8684401512145996,0.4306763708591461,0.3029007911682129,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.794325053691864,0.325063019990921,0.3113635182380676,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7005969882011414,0.2198617607355117,1.0071519613265991,284.8586730957031,284.95001220703125,300.3500061035156,287.49151611328125,298.2749938964844,297.2769775390625,284.85675048828125,1.0,0.586518406867981,0.4292800724506378,0.4292800724506378,1.0,1.0,-3.109936475753784,1.0119041204452517,2.0980324745178223,0.1063231006264686,0.9179704189300536,0.9179704189300536,0.0,156.46487426757812,172.0,42313.4453125,0.0,2542.99951171875,1.0,280.6576538085937,283.3774108886719,290.5379638671875,293.2882995605469,293.1499938964844,293.1499938964844,280.3500061035156,35914.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7233500480651855,3.723374843597412,9.250410926142648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.5078125,0.0,1615.65966796875,1895.4371337890625,0.0,4300.0,0.9216215014457704,1.0,0.0,3.0,1.0,0.0
12146400,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.874668300151825,0.4388506710529327,0.3978028297424316,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.9770039916038512,0.6009701490402222,0.5710341930389404,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8684401512145996,0.4306763708591461,0.3029007911682129,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.794325053691864,0.325063019990921,0.3113635182380676,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7005969882011414,0.2198617607355117,1.0071519613265991,284.8586730957031,284.95001220703125,300.3500061035156,287.49151611328125,298.2749938964844,297.2769775390625,284.85675048828125,1.0,0.586518406867981,0.4292800724506378,0.4292800724506378,1.0,1.0,-3.109936475753784,1.0119041204452517,2.0980324745178223,0.1063231006264686,0.9179704189300536,0.9179704189300536,0.0,156.46487426757812,172.0,42313.4453125,0.0,2542.99951171875,1.0,280.6576538085937,283.3774108886719,290.5379638671875,293.2882995605469,293.1499938964844,293.1499938964844,280.3500061035156,35914.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7233500480651855,3.723374843597412,9.250410926142648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.5078125,0.0,1615.65966796875,1895.4371337890625,0.0,4300.0,0.9216215014457704,1.0,0.0,3.0,1.0,0.0
12146460,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64813232421875,0.8607780933380127,0.4354029297828674,0.3950860500335693,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478881835937,0.9625674486160278,0.5980282425880432,0.568328857421875,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64813232421875,0.8577688932418823,0.4319070875644684,0.3040348887443542,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484375,0.782660961151123,0.3239338099956512,0.3107039034366607,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490478515625,0.6893489956855774,0.2184407711029052,1.0026520490646362,284.6480712890625,284.95001220703125,300.3360290527344,287.4756164550781,298.2459716796875,297.2457275390625,284.6463317871094,1.0,0.5898468494415283,0.4281656742095947,0.4281656742095947,1.0,1.0,-3.098582983016968,1.0047979354858398,2.093785047531128,0.1025083810091018,0.9122033715248108,0.9122033715248108,0.0,164.9419708251953,175.0,43050.22265625,0.0,2566.0517578125,1.0,280.3576354980469,283.12945556640625,290.5323791503906,293.314453125,293.1499938964844,293.1499938964844,280.04998779296875,36207.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716462850570679,3.716487407684326,9.21622074656625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.34814453125,0.0,1609.95361328125,1895.4371337890625,0.0,4300.0,0.9202716946601868,1.0,0.0,3.0,1.0,0.0
12146520,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64813232421875,0.8607780933380127,0.4354029297828674,0.3950860500335693,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6478881835937,0.9625674486160278,0.5980282425880432,0.568328857421875,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64813232421875,0.8577688932418823,0.4319070875644684,0.3040348887443542,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484375,0.782660961151123,0.3239338099956512,0.3107039034366607,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490478515625,0.6893489956855774,0.2184407711029052,1.0026520490646362,284.6480712890625,284.95001220703125,300.3360290527344,287.4756164550781,298.2459716796875,297.2457275390625,284.6463317871094,1.0,0.5898468494415283,0.4281656742095947,0.4281656742095947,1.0,1.0,-3.098582983016968,1.0047979354858398,2.093785047531128,0.1025083810091018,0.9122033715248108,0.9122033715248108,0.0,164.9419708251953,175.0,43050.22265625,0.0,2566.0517578125,1.0,280.3576354980469,283.12945556640625,290.5323791503906,293.314453125,293.1499938964844,293.1499938964844,280.04998779296875,36207.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716462850570679,3.716487407684326,9.21622074656625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.34814453125,0.0,1609.95361328125,1895.4371337890625,0.0,4300.0,0.9202716946601868,1.0,0.0,3.0,1.0,0.0
12146580,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4428100585937,0.8508194088935852,0.4318540394306183,0.3921917080879211,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4425964355469,0.9516577124595642,0.5954720973968506,0.5661635994911194,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4428100585937,0.8508036136627197,0.4330198764801025,0.3050204515457153,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4430847167969,0.774379312992096,0.3226411640644073,0.3097828924655914,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436340332031,0.6811061501502991,0.216921865940094,0.9971746802330016,284.4427795410156,284.95001220703125,300.32183837890625,287.4715881347656,298.22088623046875,297.220458984375,284.44122314453125,1.0,0.5917101502418518,0.4270512759685516,0.4270512759685516,1.0,1.0,-3.0859978199005127,0.9972865581512452,2.088711261749268,0.0986379012465477,0.9037341475486756,0.9037341475486756,0.0,171.0648193359375,178.0,43753.5234375,0.0,2574.140869140625,1.0,280.0577392578125,282.8883361816406,290.55438232421875,293.3752136230469,293.1499938964844,293.1499938964844,279.75,36516.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698087215423584,3.698111772537232,9.125309361479594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.0078125,0.0,1591.2476806640625,1895.4371337890625,0.0,4300.0,0.9163631200790404,1.0,0.0,3.0,1.0,0.0
12146640,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4428100585937,0.8508194088935852,0.4318540394306183,0.3921917080879211,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4425964355469,0.9516577124595642,0.5954720973968506,0.5661635994911194,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4428100585937,0.8508036136627197,0.4330198764801025,0.3050204515457153,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4430847167969,0.774379312992096,0.3226411640644073,0.3097828924655914,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436340332031,0.6811061501502991,0.216921865940094,0.9971746802330016,284.4427795410156,284.95001220703125,300.32183837890625,287.4715881347656,298.22088623046875,297.220458984375,284.44122314453125,1.0,0.5917101502418518,0.4270512759685516,0.4270512759685516,1.0,1.0,-3.0859978199005127,0.9972865581512452,2.088711261749268,0.0986379012465477,0.9037341475486756,0.9037341475486756,0.0,171.0648193359375,178.0,43753.5234375,0.0,2574.140869140625,1.0,280.0577392578125,282.8883361816406,290.55438232421875,293.3752136230469,293.1499938964844,293.1499938964844,279.75,36516.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698087215423584,3.698111772537232,9.125309361479594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.0078125,0.0,1591.2476806640625,1895.4371337890625,0.0,4300.0,0.9163631200790404,1.0,0.0,3.0,1.0,0.0
12146700,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.29376220703125,0.8467572331428528,0.4300613105297088,0.3907501101493835,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29254150390625,0.9470824003219604,0.5942068696022034,0.5651326775550842,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2937316894531,0.8481690287590027,0.433547168970108,0.3055019974708557,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2952880859375,0.7710321545600891,0.3219596743583679,0.3092831969261169,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983703613281,0.6777066588401794,0.2161469161510467,0.9943101406097412,284.29351806640625,284.95001220703125,300.314697265625,287.4737243652344,298.2093811035156,297.20947265625,284.2850646972656,1.0,0.5923058986663818,0.4264940619468689,0.4264940619468689,1.0,1.0,-3.079562425613404,0.9934811592102052,2.0860812664031982,0.0966892093420028,0.8979083299636841,0.8979083299636841,0.0,173.54725646972656,178.0,44462.3203125,0.0,2574.832763671875,1.0,279.8001403808594,282.7027587890625,290.5945739746094,293.5091552734375,293.1499938964844,293.1499938964844,279.75,36695.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6844873428344727,3.684511661529541,9.058314844878624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.88037109375,0.0,1577.1326904296875,1895.4371337890625,0.0,4300.0,0.9134044051170348,1.0,0.0,3.0,1.0,0.0
12146760,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2436828613281,0.8428239226341248,0.42821004986763,0.3891638517379761,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2434997558594,0.9425891637802124,0.5928751230239868,0.5639646053314209,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2436828613281,0.8456509113311768,0.4340168535709381,0.3058884441852569,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2439270019531,0.7678070664405823,0.3212244808673858,0.3086883723735809,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2444152832031,0.6744174361228943,0.2153336852788925,0.9911436438560486,284.24365234375,284.95001220703125,300.3074951171875,287.478515625,298.1988525390625,297.1986999511719,284.2422790527344,1.0,0.5927103161811829,0.4263008236885071,0.4263008236885071,1.0,1.0,-3.07219672203064,0.990202248096466,2.08199429512024,0.0955366566777229,0.8926516175270081,0.8926516175270081,0.0,175.89703369140625,166.0,44417.59375,0.0,2573.029052734375,1.0,279.75799560546875,282.6551513671875,290.58935546875,293.4498596191406,293.1499938964844,293.1499938964844,280.04998779296875,36848.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667403697967529,3.6674280166625977,8.974509455583757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.666015625,0.0,1558.993896484375,1895.4371337890625,0.0,4300.0,0.9097249507904052,1.0,0.0,3.0,1.0,0.0
12146820,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4262390136719,0.8447047472000122,0.4266566038131714,0.3870460093021393,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4264831542969,0.9462082982063292,0.5923092365264893,0.562660276889801,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42626953125,0.8502505421638489,0.4366721510887146,0.3072508573532104,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42596435546875,0.7703940272331238,0.3209648430347442,0.3079327046871185,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.42535400390625,0.6761346459388733,0.2146172821521759,0.9859216809272766,284.4263000488281,284.95001220703125,300.29296875,287.4955749511719,298.19073486328125,297.1955871582031,284.427978515625,1.0,0.5891889333724976,0.4259143471717834,0.4259143471717834,1.0,1.0,-3.0625243186950684,0.9856471419334412,2.076877355575561,0.0936375185847282,0.8871383666992188,0.8871383666992188,0.0,172.49993896484375,154.0,43337.4375,0.0,2536.801025390625,1.0,280.04217529296875,282.8861083984375,290.4851989746094,293.2222595214844,293.1499938964844,293.1499938964844,280.3500061035156,36790.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980618953704834,1.0,0.0,0.0,3.637136459350586,3.637160539627075,8.826987141219433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.56298828125,0.0,1524.7945556640625,1895.4371337890625,0.0,4283.63916015625,0.9029601216316224,1.0,0.0,3.0,1.0,0.0
12146880,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4262390136719,0.8447047472000122,0.4266566038131714,0.3870460093021393,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4264831542969,0.9462082982063292,0.5923092365264893,0.562660276889801,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.42626953125,0.8502505421638489,0.4366721510887146,0.3072508573532104,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42596435546875,0.7703940272331238,0.3209648430347442,0.3079327046871185,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.42535400390625,0.6761346459388733,0.2146172821521759,0.9859216809272766,284.4263000488281,284.95001220703125,300.29296875,287.4955749511719,298.19073486328125,297.1955871582031,284.427978515625,1.0,0.5891889333724976,0.4259143471717834,0.4259143471717834,1.0,1.0,-3.0625243186950684,0.9856471419334412,2.076877355575561,0.0936375185847282,0.8871383666992188,0.8871383666992188,0.0,172.49993896484375,154.0,43337.4375,0.0,2536.801025390625,1.0,280.04217529296875,282.8861083984375,290.4851989746094,293.2222595214844,293.1499938964844,293.1499938964844,280.3500061035156,36790.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980618953704834,1.0,0.0,0.0,3.637136459350586,3.637160539627075,8.826987141219433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.56298828125,0.0,1524.7945556640625,1895.4371337890625,0.0,4283.63916015625,0.9029601216316224,1.0,0.0,3.0,1.0,0.0
12146940,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354675292969,0.8546857833862305,0.4267886281013489,0.3865423500537872,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357727050781,0.9596193432807922,0.5936632752418518,0.5632123947143555,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.635498046875,0.8630238771438599,0.440816581249237,0.3096590042114258,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351318359375,0.7806195020675659,0.3219718635082245,0.3082755804061889,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343994140625,0.6850135922431946,0.2149979770183563,0.984864354133606,284.6355285644531,284.95001220703125,300.2782287597656,287.5219116210937,298.1936340332031,297.2079772949219,284.6375732421875,1.0,0.5842918157577515,0.4255278706550598,0.4255278706550598,1.0,1.0,-3.064608097076416,0.9854413270950316,2.0791666507720947,0.0927078127861023,0.8846510648727417,0.8846510648727417,0.0,163.7342529296875,142.0,42393.4296875,0.0,2494.950927734375,1.0,280.3415832519531,283.1407470703125,290.4669189453125,293.1166381835937,293.1499938964844,293.1499938964844,280.6499938964844,36594.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833171963691713,1.0,0.0,0.0,3.614192008972168,3.614215612411499,8.715969670447521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.736328125,0.0,1498.098388671875,1895.4371337890625,0.0,4157.49072265625,0.8977148532867432,1.0,0.0,3.0,1.0,0.0
12147000,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6354675292969,0.8546857833862305,0.4267886281013489,0.3865423500537872,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6357727050781,0.9596193432807922,0.5936632752418518,0.5632123947143555,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.635498046875,0.8630238771438599,0.440816581249237,0.3096590042114258,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351318359375,0.7806195020675659,0.3219718635082245,0.3082755804061889,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343994140625,0.6850135922431946,0.2149979770183563,0.984864354133606,284.6355285644531,284.95001220703125,300.2782287597656,287.5219116210937,298.1936340332031,297.2079772949219,284.6375732421875,1.0,0.5842918157577515,0.4255278706550598,0.4255278706550598,1.0,1.0,-3.064608097076416,0.9854413270950316,2.0791666507720947,0.0927078127861023,0.8846510648727417,0.8846510648727417,0.0,163.7342529296875,142.0,42393.4296875,0.0,2494.950927734375,1.0,280.3415832519531,283.1407470703125,290.4669189453125,293.1166381835937,293.1499938964844,293.1499938964844,280.6499938964844,36594.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833171963691713,1.0,0.0,0.0,3.614192008972168,3.614215612411499,8.715969670447521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.736328125,0.0,1498.098388671875,1895.4371337890625,0.0,4157.49072265625,0.8977148532867432,1.0,0.0,3.0,1.0,0.0
12147060,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.870049238204956,0.4276880621910095,0.3867736756801605,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9773972630500792,0.5959765911102295,0.5647395253181458,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8814442753791809,0.4457214474678039,0.3126150667667389,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7959029674530029,0.3237047493457794,0.3093091547489166,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.6986322999000549,0.2160827219486236,0.986890196800232,284.8482360839844,284.95001220703125,300.2633361816406,287.5566711425781,298.20098876953125,297.2270812988281,284.85040283203125,1.0,0.5790091156959534,0.4249972701072693,0.4249972701072693,1.0,1.0,-3.0739448070526123,0.9875537753105164,2.0863912105560303,0.092033751308918,0.8850269317626953,0.8850269317626953,0.0,152.68592834472656,130.0,41561.77734375,0.0,2454.70361328125,1.0,280.6413879394531,283.39556884765625,290.49737548828125,293.0836181640625,293.1499938964844,293.1499938964844,280.95001220703125,36329.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684180021286012,1.0,0.0,0.0,3.601104974746704,3.601128578186035,8.652963856548013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.4189453125,0.0,1481.8768310546875,1895.4371337890625,0.0,4027.25927734375,0.8946121335029602,1.0,0.0,3.0,1.0,0.0
12147120,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.870049238204956,0.4276880621910095,0.3867736756801605,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9773972630500792,0.5959765911102295,0.5647395253181458,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8814442753791809,0.4457214474678039,0.3126150667667389,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.7959029674530029,0.3237047493457794,0.3093091547489166,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.6986322999000549,0.2160827219486236,0.986890196800232,284.8482360839844,284.95001220703125,300.2633361816406,287.5566711425781,298.20098876953125,297.2270812988281,284.85040283203125,1.0,0.5790091156959534,0.4249972701072693,0.4249972701072693,1.0,1.0,-3.0739448070526123,0.9875537753105164,2.0863912105560303,0.092033751308918,0.8850269317626953,0.8850269317626953,0.0,152.68592834472656,130.0,41561.77734375,0.0,2454.70361328125,1.0,280.6413879394531,283.39556884765625,290.49737548828125,293.0836181640625,293.1499938964844,293.1499938964844,280.95001220703125,36329.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684180021286012,1.0,0.0,0.0,3.601104974746704,3.601128578186035,8.652963856548013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5286.4189453125,0.0,1481.8768310546875,1895.4371337890625,0.0,4027.25927734375,0.8946121335029602,1.0,0.0,3.0,1.0,0.0
12147180,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.8904469013214111,0.4291830658912658,0.3874976336956024,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9964200258255004,0.5989741683006287,0.5668861865997314,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.9050350785255432,0.4512166380882263,0.3159541189670563,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.815142810344696,0.3259631395339966,0.3108154833316803,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7158650755882263,0.2176765203475952,0.9911138415336608,285.0855407714844,284.95001220703125,300.24822998046875,287.5989990234375,298.2111511230469,297.2500305175781,285.0878601074219,1.0,0.5737873315811157,0.4244666695594787,0.4244666695594787,1.0,1.0,-3.088289260864258,0.9914901852607728,2.096798896789551,0.0917405113577842,0.8887563943862915,0.8887563943862915,0.0,140.61544799804688,118.0,40985.96875,0.0,2418.18701171875,1.0,280.9412841796875,283.6580505371094,290.5487365722656,293.09136962890625,293.1499938964844,293.1499938964844,281.25,36002.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554765224456788,1.0,0.0,0.0,3.60007643699646,3.600099802017212,8.648020752843877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.0849609375,0.0,1478.3497314453125,1895.4371337890625,0.0,3912.162109375,0.8941545486450195,1.0,0.0,3.0,1.0,0.0
12147240,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.8904469013214111,0.4291830658912658,0.3874976336956024,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.9964200258255004,0.5989741683006287,0.5668861865997314,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.9050350785255432,0.4512166380882263,0.3159541189670563,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850830078125,0.815142810344696,0.3259631395339966,0.3108154833316803,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7158650755882263,0.2176765203475952,0.9911138415336608,285.0855407714844,284.95001220703125,300.24822998046875,287.5989990234375,298.2111511230469,297.2500305175781,285.0878601074219,1.0,0.5737873315811157,0.4244666695594787,0.4244666695594787,1.0,1.0,-3.088289260864258,0.9914901852607728,2.096798896789551,0.0917405113577842,0.8887563943862915,0.8887563943862915,0.0,140.61544799804688,118.0,40985.96875,0.0,2418.18701171875,1.0,280.9412841796875,283.6580505371094,290.5487365722656,293.09136962890625,293.1499938964844,293.1499938964844,281.25,36002.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554765224456788,1.0,0.0,0.0,3.60007643699646,3.600099802017212,8.648020752843877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.0849609375,0.0,1478.3497314453125,1895.4371337890625,0.0,3912.162109375,0.8941545486450195,1.0,0.0,3.0,1.0,0.0
12147300,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2567443847656,0.8992833495140076,0.4300772249698639,0.3880355358123779,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.9990000128746032,0.6009349226951599,0.5599279999732971,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2569885253906,0.9161783456802368,0.4541145265102386,0.3177675604820251,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2551574707031,0.8229750990867615,0.327217698097229,0.3117566406726837,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.7228009700775146,0.218592569231987,0.9941296577453612,285.2570495605469,284.95001220703125,300.2406311035156,287.6227111816406,298.2166442871094,297.2626647949219,285.26617431640625,1.0,0.570789098739624,0.4242013692855835,0.4242013692855835,1.0,1.0,-3.0875368118286133,0.9905118942260742,2.097024917602539,0.0912727117538452,0.8924754858016968,0.8924754858016968,0.0,135.8887176513672,118.0,40359.84765625,0.0,2391.862060546875,1.0,281.1973876953125,283.8533935546875,290.5529479980469,293.005859375,293.1499938964844,293.1499938964844,281.25,35811.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475510716438292,1.0,0.0,0.0,3.604278802871704,3.604302406311035,8.668222335472819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5415.994140625,0.0,1481.50439453125,1895.4371337890625,0.0,3840.87353515625,0.8949983716011047,1.0,0.0,3.0,1.0,0.0
12147360,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.308349609375,0.9075942635536194,0.4310373663902282,0.3887783288955688,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085021972656,0.9990000128746032,0.6042944192886353,0.5464181303977966,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083801269531,0.9270886182785034,0.457085520029068,0.3197268545627594,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081970214844,0.8301448822021484,0.3285382688045501,0.3128447234630584,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3077697753906,0.7290982007980347,0.2195664644241333,0.9977169036865234,285.3083801269531,284.95001220703125,300.23297119140625,287.64801025390625,298.2241516113281,297.2792053222656,285.3092956542969,1.0,0.5672413110733032,0.4237759113311767,0.4237759113311767,1.0,1.0,-3.08017373085022,0.986732304096222,2.0934412479400635,0.0896170437335968,0.8954352140426636,0.8954352140426636,0.0,131.64305114746094,106.0,40253.71484375,0.0,2355.849365234375,1.0,281.2413330078125,283.9026794433594,290.6069030761719,293.1100158691406,293.1499938964844,293.1499938964844,281.54998779296875,35668.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446362257003784,1.0,0.0,0.0,3.611785650253296,3.611809253692627,8.70436792865803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.20068359375,0.0,1488.6121826171875,1895.4371337890625,0.0,3814.514892578125,0.8965286016464233,1.0,0.0,3.0,1.0,0.0
12147420,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.9288250803947448,0.4330330193042755,0.3902001678943634,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.516357421875,0.9990000128746032,0.6143825650215149,0.5161830186843872,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.9518291354179382,0.4631404876708984,0.3236403167247772,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.8470036387443542,0.3312752544879913,0.3150432705879211,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.7437883615493774,0.2216180115938186,1.0050814151763916,285.51629638671875,284.95001220703125,300.2174987792969,287.702880859375,298.2491760253906,297.3272705078125,285.5169372558594,1.0,0.5591827034950256,0.4229250252246856,0.4229250252246856,1.0,1.0,-3.0617456436157227,0.9777637124061584,2.083981990814209,0.0859666019678115,0.9047476053237916,0.9047476053237916,0.0,122.4317626953125,124.0,39450.5,0.0,2273.837158203125,1.0,281.5415344238281,284.1336364746094,290.6611022949219,293.1165466308594,293.1499938964844,293.1499938964844,281.25,35361.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335504770278932,1.0,0.0,0.0,3.63493585586548,3.6349596977233887,8.816309104986431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.76904296875,0.0,1511.7127685546875,1895.4371337890625,0.0,3713.641845703125,0.901487410068512,1.0,0.0,3.0,1.0,0.0
12147480,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162658691406,0.9288250803947448,0.4330330193042755,0.3902001678943634,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.516357421875,0.9990000128746032,0.6143825650215149,0.5161830186843872,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51629638671875,0.9518291354179382,0.4631404876708984,0.3236403167247772,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.8470036387443542,0.3312752544879913,0.3150432705879211,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5157775878906,0.7437883615493774,0.2216180115938186,1.0050814151763916,285.51629638671875,284.95001220703125,300.2174987792969,287.702880859375,298.2491760253906,297.3272705078125,285.5169372558594,1.0,0.5591827034950256,0.4229250252246856,0.4229250252246856,1.0,1.0,-3.0617456436157227,0.9777637124061584,2.083981990814209,0.0859666019678115,0.9047476053237916,0.9047476053237916,0.0,122.4317626953125,124.0,39450.5,0.0,2273.837158203125,1.0,281.5415344238281,284.1336364746094,290.6611022949219,293.1165466308594,293.1499938964844,293.1499938964844,281.25,35361.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335504770278932,1.0,0.0,0.0,3.63493585586548,3.6349596977233887,8.816309104986431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.76904296875,0.0,1511.7127685546875,1895.4371337890625,0.0,3713.641845703125,0.901487410068512,1.0,0.0,3.0,1.0,0.0
12147540,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30718994140625,0.9323355555534364,0.4328343570232391,0.3906274437904358,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070678710937,0.9990000128746032,0.6231342554092407,0.511763870716095,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3071594238281,0.958309292793274,0.4674188792705536,0.3269879221916199,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074035644531,0.8509074449539185,0.3328104019165039,0.3168480992317199,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.7474267482757568,0.2229067385196685,1.0119633674621582,285.3071594238281,284.95001220703125,300.20184326171875,287.7627258300781,298.2647705078125,297.3600769042969,285.30596923828125,1.0,0.5607762932777405,0.4220741093158722,0.4220741093158722,1.0,1.0,-3.0713679790496826,0.9791449904441832,2.0922231674194336,0.0841229483485221,0.9077848792076112,0.9077848792076112,0.0,121.51959228515624,142.0,40294.42578125,0.0,2286.611572265625,1.0,281.2578125,283.8954772949219,290.8080749511719,293.3854675292969,293.1499938964844,293.1499938964844,280.95001220703125,35470.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473221898078918,1.0,0.0,0.0,3.6554808616638175,3.655504941940308,8.916251772461692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.38232421875,0.0,1535.30517578125,1895.4371337890625,0.0,3838.806396484375,0.906129002571106,1.0,0.0,3.0,1.0,0.0
