time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12147600,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.30718994140625,0.9323355555534364,0.4328343570232391,0.3906274437904358,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070678710937,0.9990000128746032,0.6231342554092407,0.511763870716095,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3071594238281,0.958309292793274,0.4674188792705536,0.3269879221916199,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074035644531,0.8509074449539185,0.3328104019165039,0.3168480992317199,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.7474267482757568,0.2229067385196685,1.0119633674621582,285.3071594238281,284.95001220703125,300.20184326171875,287.7627258300781,298.2647705078125,297.3600769042969,285.30596923828125,1.0,0.5607762932777405,0.4220741093158722,0.4220741093158722,1.0,1.0,-3.0713679790496826,0.9791449904441832,2.0922231674194336,0.0841229483485221,0.9077848792076112,0.9077848792076112,0.0,121.51959228515624,142.0,40294.42578125,0.0,2286.611572265625,1.0,281.2578125,283.8954772949219,290.8080749511719,293.3854675292969,293.1499938964844,293.1499938964844,280.95001220703125,35470.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473221898078918,1.0,0.0,0.0,3.6554808616638175,3.655504941940308,8.916251772461692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.38232421875,0.0,1535.30517578125,1895.4371337890625,0.0,3838.806396484375,0.906129002571106,1.0,0.0,3.0,1.0,0.0
12147660,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.9264330267906188,0.4318866729736328,0.3901155591011047,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12890625,0.9990000128746032,0.6253625154495239,0.5194969177246094,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294250488281,0.9546419978141784,0.4690821766853332,0.3283780515193939,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.8472528457641602,0.33305224776268,0.3173575401306152,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.7443952560424805,0.2231349647045135,1.0141557455062866,285.1295166015625,284.95001220703125,300.1929931640625,287.798095703125,298.26123046875,297.35919189453125,285.122314453125,1.0,0.564346969127655,0.4218394756317138,0.4218394756317138,1.0,1.0,-3.084955930709839,0.98349928855896,2.101456642150879,0.0844435915350914,0.9074456095695496,0.9074456095695496,0.0,124.10540008544922,142.0,41107.59375,0.0,2325.102783203125,1.0,280.99090576171875,283.68865966796875,290.8764038085937,293.5628967285156,293.1499938964844,293.1499938964844,280.95001220703125,35603.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579088687896729,1.0,0.0,0.0,3.663612365722656,3.6636364459991455,8.955964290180418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.1064453125,0.0,1545.3885498046875,1895.4371337890625,0.0,3933.923583984375,0.908002495765686,1.0,0.0,3.0,1.0,0.0
12147720,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.918999195098877,0.4309292137622833,0.389392077922821,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.9990000128746032,0.6257460713386536,0.5294057130813599,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.9489926695823668,0.4701817333698272,0.3292487263679504,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.8422999978065491,0.3330272436141968,0.3175074160099029,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.740166187286377,0.223106637597084,1.0148983001708984,285.0913391113281,284.95001220703125,300.1860046386719,287.8266906738281,298.25274658203125,297.3498229980469,285.0905456542969,1.0,0.5681539177894592,0.4216551482677459,0.4216551482677459,1.0,1.0,-3.098109006881714,0.9878499507904052,2.1102590560913086,0.0849205777049064,0.9078437089920044,0.9078437089920044,0.0,127.32672119140624,160.0,41277.2421875,0.0,2366.457275390625,1.0,280.9580993652344,283.65020751953125,290.8783264160156,293.53302001953125,293.1499938964844,293.1499938964844,280.6499938964844,35680.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961125373840332,1.0,0.0,0.0,3.668035507202149,3.668059825897217,8.977602306003973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.74658203125,0.0,1550.9232177734375,1895.4371337890625,0.0,3962.611083984375,0.9090768098831176,1.0,0.0,3.0,1.0,0.0
12147780,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8988390564918518,0.4284137189388275,0.3875685930252075,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.6226032376289368,0.5600589513778687,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.930765688419342,0.4723007678985595,0.3310552537441253,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8276321291923523,0.332557201385498,0.3175404965877533,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7273920178413391,0.2225741297006607,1.014884114265442,284.9033203125,284.95001220703125,300.1700134277344,287.8939819335937,298.2198486328125,297.308349609375,284.90350341796875,1.0,0.5792778730392456,0.4212361574172973,0.4212361574172973,1.0,1.0,-3.134943723678589,1.000248670578003,2.134695053100586,0.0865397304296493,0.9055525660514832,0.9055525660514832,0.0,137.50839233398438,163.0,42455.09375,0.0,2490.23193359375,1.0,280.6580810546875,283.42291259765625,290.93524169921875,293.6595764160156,293.1499938964844,293.1499938964844,280.3500061035156,35916.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972054660320282,1.0,0.0,0.0,3.6716558933258057,3.671679973602295,8.995332336780848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.30615234375,0.0,1556.7645263671875,1895.4371337890625,0.0,4059.2841796875,0.9100489616394044,1.0,0.0,3.0,1.0,0.0
12147840,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8988390564918518,0.4284137189388275,0.3875685930252075,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.6226032376289368,0.5600589513778687,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.930765688419342,0.4723007678985595,0.3310552537441253,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8276321291923523,0.332557201385498,0.3175404965877533,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7273920178413391,0.2225741297006607,1.014884114265442,284.9033203125,284.95001220703125,300.1700134277344,287.8939819335937,298.2198486328125,297.308349609375,284.90350341796875,1.0,0.5792778730392456,0.4212361574172973,0.4212361574172973,1.0,1.0,-3.134943723678589,1.000248670578003,2.134695053100586,0.0865397304296493,0.9055525660514832,0.9055525660514832,0.0,137.50839233398438,163.0,42455.09375,0.0,2490.23193359375,1.0,280.6580810546875,283.42291259765625,290.93524169921875,293.6595764160156,293.1499938964844,293.1499938964844,280.3500061035156,35916.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972054660320282,1.0,0.0,0.0,3.6716558933258057,3.671679973602295,8.995332336780848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.30615234375,0.0,1556.7645263671875,1895.4371337890625,0.0,4059.2841796875,0.9100489616394044,1.0,0.0,3.0,1.0,0.0
12147900,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.8908615708351135,0.4271140992641449,0.3866182863712311,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7714233398437,0.9990000128746032,0.6194283366203308,0.5733766555786133,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721862792969,0.9232009053230286,0.4732820689678192,0.3319002091884613,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.773681640625,0.8215112090110779,0.3322108089923858,0.3174282014369964,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.7219154238700867,0.2221473753452301,1.0140200853347778,284.772216796875,284.95001220703125,300.16192626953125,287.9286193847656,298.2000427246094,297.28289794921875,284.7653503417969,1.0,0.5836248993873596,0.4210266768932342,0.4210266768932342,1.0,1.0,-3.149666786193848,1.0050697326660156,2.144597053527832,0.0872260108590126,0.9031025171279908,0.9031025171279908,0.0,142.0576934814453,163.0,43450.66796875,0.0,2543.03759765625,1.0,280.40069580078125,283.2474060058594,290.9918212890625,293.8290100097656,293.1499938964844,293.1499938964844,280.3500061035156,36046.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794591665267944,1.0,0.0,0.0,3.670424699783325,3.6704487800598153,8.989300681605528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.79541015625,0.0,1556.3623046875,1895.4371337890625,0.0,4124.02001953125,0.9098265767097472,1.0,0.0,3.0,1.0,0.0
12147960,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.73687744140625,0.8835046887397766,0.4257340729236603,0.3855082094669342,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.9990000128746032,0.6156893968582153,0.5843663215637207,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.9163899421691896,0.4741743505001068,0.3326222002506256,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.8158054947853088,0.3317770063877105,0.3171799480915069,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.7167054414749146,0.2216222733259201,1.01250159740448,284.7368469238281,284.95001220703125,300.15380859375,287.9637451171875,298.1802978515625,297.2591552734375,284.7366027832031,1.0,0.5873818397521973,0.4203542172908783,0.4203542172908783,1.0,1.0,-3.160315752029419,1.0072516202926636,2.153064012527466,0.0864521488547325,0.901280403137207,0.901280403137207,0.0,146.2664794921875,166.0,43660.6640625,0.0,2586.466552734375,1.0,280.358154296875,283.2057800292969,291.0010681152344,293.8005676269531,293.1499938964844,293.1499938964844,280.04998779296875,36151.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821437001228333,1.0,0.0,0.0,3.666624069213867,3.666648387908936,8.970694693744008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.9609375,0.0,1552.8843994140625,1895.4371337890625,0.0,4147.32958984375,0.9090826511383056,1.0,0.0,3.0,1.0,0.0
12148020,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495910644531,0.8648195266723633,0.4227067828178406,0.3833241760730743,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5494079589844,0.9821738004684448,0.6094739437103271,0.5792875289916992,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495300292969,0.8989217877388,0.4756814539432525,0.3340682089328766,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5497436523437,0.799846351146698,0.3306588232517242,0.3166593909263611,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.7019429206848145,0.2203496992588043,1.0092713832855225,284.5495300292969,284.95001220703125,300.1374206542969,288.03515625,298.1506042480469,297.228759765625,284.547607421875,1.0,0.5916631817817688,0.4190093278884887,0.4190093278884887,1.0,1.0,-3.147544384002685,0.9990711212158204,2.148473262786865,0.0815469846129417,0.8943795561790466,0.8943795561790466,0.0,157.01417541503906,169.0,44463.73046875,0.0,2620.30810546875,1.0,280.05816650390625,282.97216796875,291.0654296875,293.9251403808594,293.1499938964844,293.1499938964844,280.3500061035156,36424.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909619092941284,1.0,0.0,0.0,3.651612520217896,3.6516366004943848,8.897391126083676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.82861328125,0.0,1538.1441650390625,1895.4371337890625,0.0,4223.255859375,0.9059087634086608,1.0,0.0,3.0,1.0,0.0
12148080,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495910644531,0.8648195266723633,0.4227067828178406,0.3833241760730743,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5494079589844,0.9821738004684448,0.6094739437103271,0.5792875289916992,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5495300292969,0.8989217877388,0.4756814539432525,0.3340682089328766,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5497436523437,0.799846351146698,0.3306588232517242,0.3166593909263611,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5501403808594,0.7019429206848145,0.2203496992588043,1.0092713832855225,284.5495300292969,284.95001220703125,300.1374206542969,288.03515625,298.1506042480469,297.228759765625,284.547607421875,1.0,0.5916631817817688,0.4190093278884887,0.4190093278884887,1.0,1.0,-3.147544384002685,0.9990711212158204,2.148473262786865,0.0815469846129417,0.8943795561790466,0.8943795561790466,0.0,157.01417541503906,169.0,44463.73046875,0.0,2620.30810546875,1.0,280.05816650390625,282.97216796875,291.0654296875,293.9251403808594,293.1499938964844,293.1499938964844,280.3500061035156,36424.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909619092941284,1.0,0.0,0.0,3.651612520217896,3.6516366004943848,8.897391126083676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.82861328125,0.0,1538.1441650390625,1895.4371337890625,0.0,4223.255859375,0.9059087634086608,1.0,0.0,3.0,1.0,0.0
12148140,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.855639636516571,0.4215439260005951,0.3819407820701599,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.9721879959106444,0.6074063777923584,0.576571524143219,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7329406738281,0.8918613195419312,0.4788005352020263,0.336015373468399,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.7918217182159424,0.3305927515029907,0.3164645731449127,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.6941893696784973,0.2198192030191421,1.0067217350006104,284.7329406738281,284.95001220703125,300.1208190917969,288.107421875,298.1395874023437,297.2250671386719,284.7347106933594,1.0,0.5944606065750122,0.4176644384860992,0.4176644384860992,1.0,1.0,-3.1429266929626465,0.9938111901283264,2.149115562438965,0.0780121535062789,0.8929564952850342,0.8929564952850342,0.0,162.96945190429688,172.0,43521.19921875,0.0,2642.144775390625,1.0,280.3420104980469,283.19708251953125,291.0472717285156,293.7740783691406,293.1499938964844,293.1499938964844,280.6499938964844,36331.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745116829872132,1.0,0.0,0.0,3.638413906097412,3.638437747955322,8.833188189782959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.42578125,0.0,1522.788818359375,1895.4371337890625,0.0,4080.83642578125,0.9029276967048644,1.0,0.0,3.0,1.0,0.0
12148200,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.855639636516571,0.4215439260005951,0.3819407820701599,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331237792969,0.9721879959106444,0.6074063777923584,0.576571524143219,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7329406738281,0.8918613195419312,0.4788005352020263,0.336015373468399,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.7918217182159424,0.3305927515029907,0.3164645731449127,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.6941893696784973,0.2198192030191421,1.0067217350006104,284.7329406738281,284.95001220703125,300.1208190917969,288.107421875,298.1395874023437,297.2250671386719,284.7347106933594,1.0,0.5944606065750122,0.4176644384860992,0.4176644384860992,1.0,1.0,-3.1429266929626465,0.9938111901283264,2.149115562438965,0.0780121535062789,0.8929564952850342,0.8929564952850342,0.0,162.96945190429688,172.0,43521.19921875,0.0,2642.144775390625,1.0,280.3420104980469,283.19708251953125,291.0472717285156,293.7740783691406,293.1499938964844,293.1499938964844,280.6499938964844,36331.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745116829872132,1.0,0.0,0.0,3.638413906097412,3.638437747955322,8.833188189782959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.42578125,0.0,1522.788818359375,1895.4371337890625,0.0,4080.83642578125,0.9029276967048644,1.0,0.0,3.0,1.0,0.0
12148260,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.852074146270752,0.4219293594360351,0.3821281492710113,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9680901765823364,0.6080166101455688,0.5767641663551331,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8905432820320129,0.4833648204803467,0.33906289935112,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7889987826347351,0.3317109048366546,0.3173931241035461,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6912892460823059,0.2202774733304977,1.0083166360855105,284.9426574707031,284.95001220703125,300.10406494140625,288.17974853515625,298.14129638671875,297.2367858886719,284.9447021484375,1.0,0.5972307324409485,0.4171162545681,0.4171162545681,1.0,1.0,-3.150068044662476,0.9948906302452089,2.155177593231201,0.0768597722053527,0.8945711851119995,0.8945711851119995,0.0,166.15586853027344,175.0,42688.81640625,0.0,2673.39404296875,1.0,280.64166259765625,283.4457702636719,291.1086120605469,293.76220703125,293.1499938964844,293.1499938964844,280.95001220703125,36118.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956834614276886,1.0,0.0,0.0,3.633263349533081,3.633287191390991,8.808198117549182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.04248046875,0.0,1515.508056640625,1895.4371337890625,0.0,3924.31982421875,0.9016390442848206,1.0,0.0,3.0,1.0,0.0
12148320,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.852074146270752,0.4219293594360351,0.3821281492710113,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.9680901765823364,0.6080166101455688,0.5767641663551331,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.8905432820320129,0.4833648204803467,0.33906289935112,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.7889987826347351,0.3317109048366546,0.3173931241035461,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6912892460823059,0.2202774733304977,1.0083166360855105,284.9426574707031,284.95001220703125,300.10406494140625,288.17974853515625,298.14129638671875,297.2367858886719,284.9447021484375,1.0,0.5972307324409485,0.4171162545681,0.4171162545681,1.0,1.0,-3.150068044662476,0.9948906302452089,2.155177593231201,0.0768597722053527,0.8945711851119995,0.8945711851119995,0.0,166.15586853027344,175.0,42688.81640625,0.0,2673.39404296875,1.0,280.64166259765625,283.4457702636719,291.1086120605469,293.76220703125,293.1499938964844,293.1499938964844,280.95001220703125,36118.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956834614276886,1.0,0.0,0.0,3.633263349533081,3.633287191390991,8.808198117549182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.04248046875,0.0,1515.508056640625,1895.4371337890625,0.0,3924.31982421875,0.9016390442848206,1.0,0.0,3.0,1.0,0.0
12148380,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.8506245017051697,0.423008382320404,0.383024513721466,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.966501235961914,0.6098366975784302,0.5783036351203918,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.8914491534233093,0.4886527061462402,0.3426678776741028,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.7883113622665405,0.3334992229938507,0.3190066218376159,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.690534770488739,0.2213750928640365,1.012912631034851,285.1548156738281,284.95001220703125,300.0871276855469,288.2513427734375,298.14764404296875,297.2547607421875,285.1568908691406,1.0,0.6004311442375183,0.4165680408477783,0.4165680408477783,1.0,1.0,-3.164785861968994,0.9987693428993224,2.1660163402557373,0.0763591602444648,0.8990358710289001,0.8990358710289001,0.0,168.3778076171875,178.0,41959.3125,0.0,2714.7294921875,1.0,280.9416198730469,283.6943054199219,291.19305419921875,293.7969665527344,293.1499938964844,293.1499938964844,281.25,35853.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423522353172302,1.0,0.0,0.0,3.637977123260498,3.638000965118408,8.831067930259451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.18017578125,0.0,1518.7406005859375,1895.4371337890625,0.0,3793.8115234375,0.9025121927261353,1.0,0.0,3.0,1.0,0.0
12148440,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546936035156,0.8506245017051697,0.423008382320404,0.383024513721466,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.966501235961914,0.6098366975784302,0.5783036351203918,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15484619140625,0.8914491534233093,0.4886527061462402,0.3426678776741028,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.7883113622665405,0.3334992229938507,0.3190066218376159,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536560058594,0.690534770488739,0.2213750928640365,1.012912631034851,285.1548156738281,284.95001220703125,300.0871276855469,288.2513427734375,298.14764404296875,297.2547607421875,285.1568908691406,1.0,0.6004311442375183,0.4165680408477783,0.4165680408477783,1.0,1.0,-3.164785861968994,0.9987693428993224,2.1660163402557373,0.0763591602444648,0.8990358710289001,0.8990358710289001,0.0,168.3778076171875,178.0,41959.3125,0.0,2714.7294921875,1.0,280.9416198730469,283.6943054199219,291.19305419921875,293.7969665527344,293.1499938964844,293.1499938964844,281.25,35853.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423522353172302,1.0,0.0,0.0,3.637977123260498,3.638000965118408,8.831067930259451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.18017578125,0.0,1518.7406005859375,1895.4371337890625,0.0,3793.8115234375,0.9025121927261353,1.0,0.0,3.0,1.0,0.0
12148500,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3078308105469,0.8500949144363403,0.4236906766891479,0.383575439453125,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30926513671875,0.9659644961357116,0.6109793186187744,0.5792931318283081,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084716796875,0.8921099305152893,0.491461306810379,0.3445674777030945,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065490722656,0.788199782371521,0.3345419764518738,0.3199511170387268,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033142089844,0.6904326677322388,0.2220753878355026,1.0159094333648682,285.30828857421875,284.95001220703125,300.0785827636719,288.2865905761719,298.15142822265625,297.2645874023437,285.31695556640625,1.0,0.6022007465362549,0.4162939488887787,0.4162939488887787,1.0,1.0,-3.1736555099487305,1.0012480020523071,2.172407627105713,0.0762219876050949,0.9029166102409364,0.9029166102409364,0.0,169.4525604248047,178.0,41243.91015625,0.0,2738.375732421875,1.0,281.1984558105469,283.8837280273437,291.2103576660156,293.7206420898437,293.1499938964844,293.1499938964844,281.25,35697.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93385648727417,1.0,0.0,0.0,3.6441495418548575,3.644173622131348,8.861060223352979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.017578125,0.0,1524.4095458984375,1895.4371337890625,0.0,3716.4384765625,0.9038196802139282,1.0,0.0,3.0,1.0,0.0
12148560,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.36590576171875,0.8498923778533936,0.4244906008243561,0.3843145668506622,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662109375,0.9657838940620422,0.6122800707817078,0.5805152058601379,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36602783203125,0.8931067585945129,0.4943961203098297,0.3466125726699829,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656005859375,0.788395345211029,0.3356913626194,0.3210370540618896,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648986816406,0.6906412243843079,0.2228781133890152,1.019484043121338,285.3659973144531,284.95001220703125,300.07000732421875,288.3214111328125,298.1554870605469,297.275390625,285.3680419921875,1.0,0.604113757610321,0.4158239364624023,0.4158239364624023,1.0,1.0,-3.184070587158203,1.0037872791290283,2.180283308029175,0.0756983011960983,0.9063141942024232,0.9063141942024232,0.0,170.4250030517578,181.0,41294.6328125,0.0,2764.721923828125,1.0,281.2416687011719,283.9395751953125,291.2761535644531,293.8399658203125,293.1499938964844,293.1499938964844,280.95001220703125,35570.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306244254112244,1.0,0.0,0.0,3.653247356414795,3.653271436691284,8.905359436539584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.982421875,0.0,1533.570556640625,1895.4371337890625,0.0,3686.863037109375,0.9057335257530212,1.0,0.0,3.0,1.0,0.0
12148620,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041931152344,0.8469433188438416,0.4241414666175842,0.38466677069664,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.9626858234405518,0.6129271388053894,0.5818415284156799,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.8924539089202881,0.498564213514328,0.349962055683136,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.7865526676177979,0.3368765115737915,0.3226204216480255,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.6890743970870972,0.2237165719270706,1.024977207183838,285.20416259765625,284.95001220703125,300.0526733398437,288.38922119140625,298.1503601074219,297.2783508300781,285.2032775878906,1.0,0.6077884435653687,0.4148838818073272,0.4148838818073272,1.0,1.0,-3.19863510131836,1.0065022706985474,2.1921329498291016,0.0742750540375709,0.9083737134933472,0.9083737134933472,0.0,173.67446899414062,184.0,42442.25390625,0.0,2812.12744140625,1.0,280.9577331542969,283.7264404296875,291.44146728515625,294.1516418457031,293.1499938964844,293.1499938964844,280.6499938964844,35640.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945768415927887,1.0,0.0,0.0,3.6673409938812256,3.667365074157715,8.974202501121908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.109375,0.0,1549.842529296875,1895.4371337890625,0.0,3824.761962890625,0.9089061617851256,1.0,0.0,3.0,1.0,0.0
12148680,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041931152344,0.8469433188438416,0.4241414666175842,0.38466677069664,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040405273437,0.9626858234405518,0.6129271388053894,0.5818415284156799,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041320800781,0.8924539089202881,0.498564213514328,0.349962055683136,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.204345703125,0.7865526676177979,0.3368765115737915,0.3226204216480255,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.6890743970870972,0.2237165719270706,1.024977207183838,285.20416259765625,284.95001220703125,300.0526733398437,288.38922119140625,298.1503601074219,297.2783508300781,285.2032775878906,1.0,0.6077884435653687,0.4148838818073272,0.4148838818073272,1.0,1.0,-3.19863510131836,1.0065022706985474,2.1921329498291016,0.0742750540375709,0.9083737134933472,0.9083737134933472,0.0,173.67446899414062,184.0,42442.25390625,0.0,2812.12744140625,1.0,280.9577331542969,283.7264404296875,291.44146728515625,294.1516418457031,293.1499938964844,293.1499938964844,280.6499938964844,35640.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945768415927887,1.0,0.0,0.0,3.6673409938812256,3.667365074157715,8.974202501121908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.109375,0.0,1549.842529296875,1895.4371337890625,0.0,3824.761962890625,0.9089061617851256,1.0,0.0,3.0,1.0,0.0
12148740,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8410395979881287,0.4222484827041626,0.3834100663661957,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9560374021530152,0.6117122769355774,0.5812404751777649,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8886701464653015,0.5013198852539062,0.3521943092346191,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7818686962127686,0.3368723690509796,0.3230347633361816,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6847842931747437,0.2235880941152572,1.0262267589569092,285.0152282714844,284.95001220703125,300.0351867675781,288.4539794921875,298.13494873046875,297.2669372558594,285.0140075683594,1.0,0.6106225252151489,0.4139438569545746,0.4139438569545746,1.0,1.0,-3.2010960578918457,1.0048435926437378,2.1962523460388184,0.0719323977828025,0.9076659083366394,0.9076659083366394,0.0,178.26309204101562,187.0,43473.12109375,0.0,2842.2490234375,1.0,280.6580810546875,283.488525390625,291.5140991210937,294.3133850097656,293.1499938964844,293.1499938964844,280.3500061035156,35815.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613103866577148,1.0,0.0,0.0,3.6748101711273193,3.6748342514038086,9.010794315145176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.8681640625,0.0,1559.5589599609375,1895.4371337890625,0.0,3964.258056640625,0.9106892347335817,1.0,0.0,3.0,1.0,0.0
12148800,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8410395979881287,0.4222484827041626,0.3834100663661957,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9560374021530152,0.6117122769355774,0.5812404751777649,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8886701464653015,0.5013198852539062,0.3521943092346191,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7818686962127686,0.3368723690509796,0.3230347633361816,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6847842931747437,0.2235880941152572,1.0262267589569092,285.0152282714844,284.95001220703125,300.0351867675781,288.4539794921875,298.13494873046875,297.2669372558594,285.0140075683594,1.0,0.6106225252151489,0.4139438569545746,0.4139438569545746,1.0,1.0,-3.2010960578918457,1.0048435926437378,2.1962523460388184,0.0719323977828025,0.9076659083366394,0.9076659083366394,0.0,178.26309204101562,187.0,43473.12109375,0.0,2842.2490234375,1.0,280.6580810546875,283.488525390625,291.5140991210937,294.3133850097656,293.1499938964844,293.1499938964844,280.3500061035156,35815.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613103866577148,1.0,0.0,0.0,3.6748101711273193,3.6748342514038086,9.010794315145176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.8681640625,0.0,1559.5589599609375,1895.4371337890625,0.0,3964.258056640625,0.9106892347335817,1.0,0.0,3.0,1.0,0.0
12148860,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8369465470314026,0.4206399917602539,0.3822397887706756,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.9511855840682985,0.6103881597518921,0.5803148746490479,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.8858779072761536,0.5026918649673462,0.353346973657608,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.7784618139266968,0.3364847600460052,0.3229210376739502,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.6815592050552368,0.2231555879116058,1.0254011154174805,284.8476867675781,284.95001220703125,300.0238952636719,288.4935302734375,298.1229858398437,297.2568359375,284.8432922363281,1.0,0.6119824647903442,0.4133588671684265,0.4133588671684265,1.0,1.0,-3.198838233947754,1.0024456977844238,2.19639253616333,0.0701848790049552,0.9052534699440002,0.9052534699440002,0.0,181.269775390625,187.0,44391.265625,0.0,2854.016357421875,1.0,280.3802490234375,283.2774963378906,291.5643005371094,294.4580078125,293.1499938964844,293.1499938964844,280.3500061035156,35980.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971300721168518,1.0,0.0,0.0,3.675134897232056,3.675159215927124,9.012387636175844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.57958984375,0.0,1561.164794921875,1895.4371337890625,0.0,4052.656982421875,0.9108481407165528,1.0,0.0,3.0,1.0,0.0
12148920,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.8345232009887695,0.4196938574314117,0.3814324736595154,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.9482434391975404,0.6095574498176575,0.5795990228652954,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.8841703534126282,0.5034164786338806,0.3538829684257507,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7764092087745667,0.3361933827400207,0.3227244913578033,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.6795874238014221,0.2228335291147232,1.0243836641311646,284.82452392578125,284.95001220703125,300.0174865722656,288.5150146484375,298.1160888671875,297.2509155273437,284.8233947753906,1.0,0.6125869154930115,0.4130298197269439,0.4130298197269439,1.0,1.0,-3.196193218231201,1.000605583190918,2.1955878734588623,0.0690924450755119,0.9043861031532288,0.9043861031532288,0.0,182.9847869873047,190.0,44451.1484375,0.0,2857.920654296875,1.0,280.3580322265625,283.25244140625,291.5592956542969,294.4241027832031,293.1499938964844,293.1499938964844,280.04998779296875,36042.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9728392958641052,1.0,0.0,0.0,3.67388129234314,3.673905372619629,9.006240020426048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.771484375,0.0,1560.2181396484375,1895.4371337890625,0.0,4066.173828125,0.910631537437439,1.0,0.0,3.0,1.0,0.0
12148980,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424865722656,0.8282478451728821,0.4168566465377807,0.3791317045688629,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64227294921875,0.9404273629188538,0.6069492101669312,0.5774356722831726,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423645019531,0.8798999786376953,0.5052041411399841,0.3553050458431244,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64263916015625,0.771064817905426,0.3351583182811737,0.3220089972019195,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64306640625,0.6743404865264893,0.2217178046703338,1.0206257104873655,284.64239501953125,284.95001220703125,299.9996337890625,288.5715026855469,298.0965270996094,297.23419189453125,284.6412353515625,1.0,0.6138591766357422,0.4121157526969909,0.4121157526969909,1.0,1.0,-3.1871633529663086,0.9948930740356444,2.192270278930664,0.0659413337707519,0.8987581133842468,0.8987581133842468,0.0,187.3843994140625,193.0,45497.6640625,0.0,2863.27001953125,1.0,280.05810546875,283.0287170410156,291.6060485839844,294.5359802246094,293.1499938964844,293.1499938964844,280.3500061035156,36293.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821801781654358,1.0,0.0,0.0,3.663652658462525,3.6636767387390137,8.956160399975488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.46826171875,0.0,1550.613525390625,1895.4371337890625,0.0,4147.6455078125,0.9085122346878052,1.0,0.0,3.0,1.0,0.0
12149040,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6424865722656,0.8282478451728821,0.4168566465377807,0.3791317045688629,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64227294921875,0.9404273629188538,0.6069492101669312,0.5774356722831726,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6423645019531,0.8798999786376953,0.5052041411399841,0.3553050458431244,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64263916015625,0.771064817905426,0.3351583182811737,0.3220089972019195,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64306640625,0.6743404865264893,0.2217178046703338,1.0206257104873655,284.64239501953125,284.95001220703125,299.9996337890625,288.5715026855469,298.0965270996094,297.23419189453125,284.6412353515625,1.0,0.6138591766357422,0.4121157526969909,0.4121157526969909,1.0,1.0,-3.1871633529663086,0.9948930740356444,2.192270278930664,0.0659413337707519,0.8987581133842468,0.8987581133842468,0.0,187.3843994140625,193.0,45497.6640625,0.0,2863.27001953125,1.0,280.05810546875,283.0287170410156,291.6060485839844,294.5359802246094,293.1499938964844,293.1499938964844,280.3500061035156,36293.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821801781654358,1.0,0.0,0.0,3.663652658462525,3.6636767387390137,8.956160399975488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.46826171875,0.0,1550.613525390625,1895.4371337890625,0.0,4147.6455078125,0.9085122346878052,1.0,0.0,3.0,1.0,0.0
12149100,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.8256701231002808,0.4160452485084533,0.3781397938728332,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.9371526837348938,0.6062073111534119,0.576469898223877,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.8783687353134155,0.5066519379615784,0.3561202585697174,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7688858509063721,0.3349420726299286,0.3216852247714996,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632141113281,0.6721298098564148,0.2213446050882339,1.018688082695007,284.7674865722656,284.95001220703125,299.9906311035156,288.59783935546875,298.0904846191406,297.2311096191406,284.7747497558594,1.0,0.61436527967453,0.4116587340831756,0.4116587340831756,1.0,1.0,-3.1830644607543945,0.9921926259994508,2.1908719539642334,0.0643203631043434,0.8987371921539307,0.8987371921539307,0.0,189.2070159912109,193.0,44521.78125,0.0,2864.744140625,1.0,280.3016052246094,283.1923522949219,291.55279541015625,294.32843017578125,293.1499938964844,293.1499938964844,280.3500061035156,36253.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735068678855896,1.0,0.0,0.0,3.658557176589966,3.658581495285034,8.931265824685397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.6748046875,0.0,1544.6141357421875,1895.4371337890625,0.0,4072.030517578125,0.9074010848999025,1.0,0.0,3.0,1.0,0.0
12149160,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.824302613735199,0.4158067107200622,0.3777761161327362,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.935387909412384,0.6060919761657715,0.5761739015579224,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.8781249523162842,0.5086395144462585,0.3573873043060303,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.7678067088127136,0.3351129591464996,0.3217420876026153,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.6709391474723816,0.2212701737880706,1.0180015563964844,284.8154296875,284.95001220703125,299.9815673828125,288.622802734375,298.08868408203125,297.23345947265625,284.8169860839844,1.0,0.6150376200675964,0.4114103615283966,0.4114103615283966,1.0,1.0,-3.183030128479004,0.9914775490760804,2.1915526390075684,0.0635041743516922,0.8983602523803711,0.8983602523803711,0.0,190.3754425048828,196.0,44411.69140625,0.0,2871.030517578125,1.0,280.3422241210937,283.2426147460937,291.57049560546875,294.3648681640625,293.1499938964844,293.1499938964844,280.6499938964844,36202.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674632549285888,1.0,0.0,0.0,3.6553332805633545,3.655357360839844,8.915531566344725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.8564453125,0.0,1540.6279296875,1895.4371337890625,0.0,4018.827880859375,0.9066198468208312,1.0,0.0,3.0,1.0,0.0
12149220,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.823099672794342,0.4162028133869171,0.3779341876506805,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9338669776916504,0.606939971446991,0.5766968727111816,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8792682886123657,0.5134977698326111,0.360596239566803,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7671641111373901,0.3361863791942596,0.3225816786289215,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6700788140296936,0.2217531204223632,1.019481897354126,285.0124816894531,284.95001220703125,299.9633483886719,288.6681213378906,298.0909729003906,297.2461853027344,285.0142822265625,1.0,0.6169461607933044,0.4109135866165161,0.4109135866165161,1.0,1.0,-3.190484046936035,0.9928064942359924,2.1976773738861084,0.0625074952840805,0.9008082747459412,0.9008082747459412,0.0,192.01513671875,199.0,43436.13671875,0.0,2895.375244140625,1.0,280.64178466796875,283.4783935546875,291.6041564941406,294.3188171386719,293.1499938964844,293.1499938964844,280.3500061035156,36004.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513201117515564,1.0,0.0,0.0,3.654474258422852,3.654498338699341,8.911341637940495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.7041015625,0.0,1538.1878662109375,1895.4371337890625,0.0,3874.84716796875,0.906300961971283,1.0,0.0,3.0,1.0,0.0
12149280,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.823099672794342,0.4162028133869171,0.3779341876506805,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9338669776916504,0.606939971446991,0.5766968727111816,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8792682886123657,0.5134977698326111,0.360596239566803,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7671641111373901,0.3361863791942596,0.3225816786289215,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.6700788140296936,0.2217531204223632,1.019481897354126,285.0124816894531,284.95001220703125,299.9633483886719,288.6681213378906,298.0909729003906,297.2461853027344,285.0142822265625,1.0,0.6169461607933044,0.4109135866165161,0.4109135866165161,1.0,1.0,-3.190484046936035,0.9928064942359924,2.1976773738861084,0.0625074952840805,0.9008082747459412,0.9008082747459412,0.0,192.01513671875,199.0,43436.13671875,0.0,2895.375244140625,1.0,280.64178466796875,283.4783935546875,291.6041564941406,294.3188171386719,293.1499938964844,293.1499938964844,280.3500061035156,36004.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513201117515564,1.0,0.0,0.0,3.654474258422852,3.654498338699341,8.911341637940495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.7041015625,0.0,1538.1878662109375,1895.4371337890625,0.0,3874.84716796875,0.906300961971283,1.0,0.0,3.0,1.0,0.0
12149340,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8207709193229675,0.4152551889419555,0.3776368498802185,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9310128092765808,0.6065715551376343,0.5769325494766235,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8792158961296082,0.517173707485199,0.3635335564613342,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7656871676445007,0.3366620242595672,0.3233937323093414,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.6686170101165771,0.2219340652227401,1.021575927734375,284.859130859375,284.95001220703125,299.9449157714844,288.706787109375,298.085205078125,297.2474365234375,284.8583679199219,1.0,0.6192158460617065,0.4104167819023132,0.4104167819023132,1.0,1.0,-3.1974449157714844,0.99394029378891,2.2035045623779297,0.0616568140685558,0.8983302116394043,0.8983302116394043,0.0,194.54153442382807,202.0,44612.3671875,0.0,2923.615478515625,1.0,280.3578186035156,283.280517578125,291.7416381835937,294.5961608886719,293.1499938964844,293.1499938964844,280.6499938964844,36113.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962529957294464,1.0,0.0,0.0,3.650980472564697,3.6510045528411865,8.894311349649797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.46630859375,0.0,1535.1055908203125,1895.4371337890625,0.0,3975.10546875,0.9055678844451904,1.0,0.0,3.0,1.0,0.0
12149400,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.8207709193229675,0.4152551889419555,0.3776368498802185,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.9310128092765808,0.6065715551376343,0.5769325494766235,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8792158961296082,0.517173707485199,0.3635335564613342,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7656871676445007,0.3366620242595672,0.3233937323093414,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.6686170101165771,0.2219340652227401,1.021575927734375,284.859130859375,284.95001220703125,299.9449157714844,288.706787109375,298.085205078125,297.2474365234375,284.8583679199219,1.0,0.6192158460617065,0.4104167819023132,0.4104167819023132,1.0,1.0,-3.1974449157714844,0.99394029378891,2.2035045623779297,0.0616568140685558,0.8983302116394043,0.8983302116394043,0.0,194.54153442382807,202.0,44612.3671875,0.0,2923.615478515625,1.0,280.3578186035156,283.280517578125,291.7416381835937,294.5961608886719,293.1499938964844,293.1499938964844,280.6499938964844,36113.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962529957294464,1.0,0.0,0.0,3.650980472564697,3.6510045528411865,8.894311349649797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.46630859375,0.0,1535.1055908203125,1895.4371337890625,0.0,3975.10546875,0.9055678844451904,1.0,0.0,3.0,1.0,0.0
