time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149460,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.818019688129425,0.4150055348873138,0.3771502673625946,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.927543580532074,0.6067323684692383,0.5768268704414368,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8787295818328857,0.5215533375740051,0.366370290517807,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7637707591056824,0.3374153077602386,0.3239975273609161,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.6667320132255554,0.2222786098718643,1.022917628288269,285.03515625,284.95001220703125,299.9263000488281,288.738037109375,298.0824890136719,297.2540283203125,285.0367736816406,1.0,0.6214243173599243,0.4096256792545318,0.4096256792545318,1.0,1.0,-3.202471971511841,0.9936098456382751,2.2088623046875,0.0597178004682064,0.900887966156006,0.900887966156006,0.0,197.3436584472656,205.0,43638.63671875,0.0,2949.4462890625,1.0,280.6421813964844,283.4947509765625,291.7084350585937,294.4570007324219,293.1499938964844,293.1499938964844,280.3500061035156,35951.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531482458114624,1.0,0.0,0.0,3.6519792079925537,3.652003049850464,8.899177146304282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.61376953125,0.0,1535.0064697265625,1895.4371337890625,0.0,3891.279541015625,0.9057027101516724,1.0,0.0,3.0,1.0,0.0
12149520,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.818019688129425,0.4150055348873138,0.3771502673625946,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.927543580532074,0.6067323684692383,0.5768268704414368,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8787295818328857,0.5215533375740051,0.366370290517807,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7637707591056824,0.3374153077602386,0.3239975273609161,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.6667320132255554,0.2222786098718643,1.022917628288269,285.03515625,284.95001220703125,299.9263000488281,288.738037109375,298.0824890136719,297.2540283203125,285.0367736816406,1.0,0.6214243173599243,0.4096256792545318,0.4096256792545318,1.0,1.0,-3.202471971511841,0.9936098456382751,2.2088623046875,0.0597178004682064,0.900887966156006,0.900887966156006,0.0,197.3436584472656,205.0,43638.63671875,0.0,2949.4462890625,1.0,280.6421813964844,283.4947509765625,291.7084350585937,294.4570007324219,293.1499938964844,293.1499938964844,280.3500061035156,35951.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531482458114624,1.0,0.0,0.0,3.6519792079925537,3.652003049850464,8.899177146304282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.61376953125,0.0,1535.0064697265625,1895.4371337890625,0.0,3891.279541015625,0.9057027101516724,1.0,0.0,3.0,1.0,0.0
12149580,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8150812387466431,0.4138650894165039,0.3766300976276397,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9238764643669128,0.6060373783111572,0.5767086148262024,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8780552744865417,0.5251185297966003,0.3692037761211395,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.761746883392334,0.3377088606357574,0.3246301412582397,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6647937297821045,0.2223424166440963,1.024544358253479,284.8780517578125,284.95001220703125,299.9075012207031,288.76123046875,298.07421875,297.2528991699219,284.87713623046875,1.0,0.6237533092498779,0.4088345468044281,0.4088345468044281,1.0,1.0,-3.207836151123047,0.9933540225028992,2.214482069015503,0.057931613177061,0.8986368179321289,0.8986368179321289,0.0,200.3791046142578,208.0,44801.3359375,0.0,2977.32373046875,1.0,280.3578186035156,283.2938232421875,291.8031921386719,294.6801452636719,293.1499938964844,293.1499938964844,280.6499938964844,36070.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652611017227172,1.0,0.0,0.0,3.6500706672668457,3.650094747543335,8.88987926828122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.3681640625,0.0,1533.77734375,1895.4371337890625,0.0,3999.342529296875,0.9053335785865784,1.0,0.0,3.0,1.0,0.0
12149640,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8150812387466431,0.4138650894165039,0.3766300976276397,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9238764643669128,0.6060373783111572,0.5767086148262024,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8780552744865417,0.5251185297966003,0.3692037761211395,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.761746883392334,0.3377088606357574,0.3246301412582397,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6647937297821045,0.2223424166440963,1.024544358253479,284.8780517578125,284.95001220703125,299.9075012207031,288.76123046875,298.07421875,297.2528991699219,284.87713623046875,1.0,0.6237533092498779,0.4088345468044281,0.4088345468044281,1.0,1.0,-3.207836151123047,0.9933540225028992,2.214482069015503,0.057931613177061,0.8986368179321289,0.8986368179321289,0.0,200.3791046142578,208.0,44801.3359375,0.0,2977.32373046875,1.0,280.3578186035156,283.2938232421875,291.8031921386719,294.6801452636719,293.1499938964844,293.1499938964844,280.6499938964844,36070.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652611017227172,1.0,0.0,0.0,3.6500706672668457,3.650094747543335,8.88987926828122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.3681640625,0.0,1533.77734375,1895.4371337890625,0.0,3999.342529296875,0.9053335785865784,1.0,0.0,3.0,1.0,0.0
12149700,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8131885528564453,0.4134863317012787,0.3761148750782013,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9215328693389891,0.6058036684989929,0.576328694820404,297.43927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8773018717765808,0.5271003246307373,0.3704423904418945,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7603632211685181,0.3378964364528656,0.3247489333152771,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6634623408317566,0.2223744988441467,1.0246362686157229,285.0033264160156,284.95001220703125,299.8980407714844,288.7695617675781,298.07098388671875,297.25360107421875,285.01055908203125,1.0,0.624789297580719,0.4084389805793762,0.4084389805793762,1.0,1.0,-3.208498239517212,0.9925090074539183,2.215989112854004,0.0568237677216529,0.9001919031143188,0.9001919031143188,0.0,202.10452270507807,208.0,43873.75390625,0.0,2988.17626953125,1.0,280.6012878417969,283.4565124511719,291.7448425292969,294.48297119140625,293.1499938964844,293.1499938964844,280.6499938964844,35995.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593762755393982,1.0,0.0,0.0,3.6500673294067374,3.650091171264648,8.889862215255562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.48046875,0.0,1533.2071533203125,1895.4371337890625,0.0,3947.02392578125,0.9053313136100768,1.0,0.0,3.0,1.0,0.0
12149760,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8121324777603149,0.4135451018810272,0.3760715126991272,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.9201991558074952,0.6060252785682678,0.576422929763794,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8774195909500122,0.5295099020004272,0.3720379769802093,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.7596809267997742,0.3383594155311584,0.3251303434371948,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6627705693244934,0.2226104736328125,1.0255409479141235,285.0506591796875,284.95001220703125,299.8885192871094,288.7756042480469,298.0707702636719,297.2585144042969,285.0520935058594,1.0,0.625942587852478,0.4080767035484314,0.4080767035484314,1.0,1.0,-3.212017774581909,0.9927642941474916,2.2192535400390625,0.0559768937528133,0.9013760685920716,0.9013760685920716,0.0,203.36782836914065,211.0,43800.51171875,0.0,3002.546142578125,1.0,280.6423034667969,283.5054626464844,291.7471618652344,294.51220703125,293.1499938964844,293.1499938964844,280.3500061035156,35918.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955958127975464,1.0,0.0,0.0,3.65231990814209,3.652343988418579,8.900838111003395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.0927734375,0.0,1535.1383056640625,1895.4371337890625,0.0,3916.475341796875,0.9057546257972716,1.0,0.0,3.0,1.0,0.0
12149820,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8091259002685547,0.4123715460300445,0.3755192756652832,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.916575849056244,0.6052154302597046,0.5761910080909729,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8767660856246948,0.5331054329872131,0.3748948872089386,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.757664144039154,0.3385842144489288,0.3256961405277252,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6608356237411499,0.2226226478815078,1.026930570602417,284.8904113769531,284.95001220703125,299.8693542480469,288.7804870605469,298.0621337890625,297.2567749023437,284.8893737792969,1.0,0.6282267570495605,0.4073521196842193,0.4073521196842193,1.0,1.0,-3.216869354248047,0.992491602897644,2.2243778705596924,0.0543270669877529,0.899267852306366,0.899267852306366,0.0,206.4654541015625,214.0,44942.7265625,0.0,3029.8359375,1.0,280.3578186035156,283.3021850585937,291.8231506347656,294.71435546875,293.1499938964844,293.1499938964844,280.6499938964844,36044.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968163013458252,1.0,0.0,0.0,3.651411533355713,3.651435613632202,8.896411145542515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.70458984375,0.0,1535.0712890625,1895.4371337890625,0.0,4025.008544921875,0.9056140184402466,1.0,0.0,3.0,1.0,0.0
12149880,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8091259002685547,0.4123715460300445,0.3755192756652832,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.916575849056244,0.6052154302597046,0.5761910080909729,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8767660856246948,0.5331054329872131,0.3748948872089386,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.757664144039154,0.3385842144489288,0.3256961405277252,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.6608356237411499,0.2226226478815078,1.026930570602417,284.8904113769531,284.95001220703125,299.8693542480469,288.7804870605469,298.0621337890625,297.2567749023437,284.8893737792969,1.0,0.6282267570495605,0.4073521196842193,0.4073521196842193,1.0,1.0,-3.216869354248047,0.992491602897644,2.2243778705596924,0.0543270669877529,0.899267852306366,0.899267852306366,0.0,206.4654541015625,214.0,44942.7265625,0.0,3029.8359375,1.0,280.3578186035156,283.3021850585937,291.8231506347656,294.71435546875,293.1499938964844,293.1499938964844,280.6499938964844,36044.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968163013458252,1.0,0.0,0.0,3.651411533355713,3.651435613632202,8.896411145542515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.70458984375,0.0,1535.0712890625,1895.4371337890625,0.0,4025.008544921875,0.9056140184402466,1.0,0.0,3.0,1.0,0.0
12149940,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8061326742172241,0.4120237827301025,0.3749382793903351,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9130465984344482,0.6051053404808044,0.5758136510848999,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8762074112892151,0.5375494360923767,0.3777620196342468,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7556591033935547,0.3391810655593872,0.3261443972587585,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6588691473007202,0.2228523045778274,1.0277490615844729,285.0596008300781,284.95001220703125,299.8500061035156,288.7751159667969,298.0584411621094,297.2620544433594,285.0609741210937,1.0,0.6303648948669434,0.4066275656223297,0.4066275656223297,1.0,1.0,-3.22067666053772,0.9918510317802428,2.228825807571411,0.052437637001276,0.902105748653412,0.902105748653412,0.0,209.46974182128903,217.0,43916.296875,0.0,3054.47607421875,1.0,280.6421813964844,283.5113830566406,291.7490539550781,294.52667236328125,293.1499938964844,293.1499938964844,280.3500061035156,35898.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593343138694764,1.0,0.0,0.0,3.654418230056762,3.654442310333252,8.911069357964152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.28759765625,0.0,1537.3292236328125,1895.4371337890625,0.0,3946.6494140625,0.9062095880508424,1.0,0.0,3.0,1.0,0.0
12150000,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8061326742172241,0.4120237827301025,0.3749382793903351,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9130465984344482,0.6051053404808044,0.5758136510848999,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8762074112892151,0.5375494360923767,0.3777620196342468,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.7556591033935547,0.3391810655593872,0.3261443972587585,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.6588691473007202,0.2228523045778274,1.0277490615844729,285.0596008300781,284.95001220703125,299.8500061035156,288.7751159667969,298.0584411621094,297.2620544433594,285.0609741210937,1.0,0.6303648948669434,0.4066275656223297,0.4066275656223297,1.0,1.0,-3.22067666053772,0.9918510317802428,2.228825807571411,0.052437637001276,0.902105748653412,0.902105748653412,0.0,209.46974182128903,217.0,43916.296875,0.0,3054.47607421875,1.0,280.6421813964844,283.5113830566406,291.7490539550781,294.52667236328125,293.1499938964844,293.1499938964844,280.3500061035156,35898.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593343138694764,1.0,0.0,0.0,3.654418230056762,3.654442310333252,8.911069357964152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.28759765625,0.0,1537.3292236328125,1895.4371337890625,0.0,3946.6494140625,0.9062095880508424,1.0,0.0,3.0,1.0,0.0
12150060,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8042498826980591,0.4112874269485473,0.3746995031833648,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9109010696411132,0.6045991778373718,0.5757706165313721,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8760960698127747,0.5402859449386597,0.3799721598625183,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7544970512390137,0.3393965065479278,0.3266243636608124,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.6577451825141907,0.2229063361883163,1.028983473777771,284.91143798828125,284.95001220703125,299.8359680175781,288.76715087890625,298.0528259277344,297.2617492675781,284.90838623046875,1.0,0.6320255994796753,0.4060980975627899,0.4060980975627899,1.0,1.0,-3.2250630855560303,0.9919391870498656,2.233124017715454,0.0512867234647274,0.9004356861114502,0.9004356861114502,0.0,211.5365600585937,217.0,44997.59375,0.0,3075.23583984375,1.0,280.3717346191406,283.32196044921875,291.814697265625,294.7272033691406,293.1499938964844,293.1499938964844,280.3500061035156,36002.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695062041282654,1.0,0.0,0.0,3.654735565185547,3.654759407043457,8.912615498957166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.65087890625,0.0,1538.4593505859375,1895.4371337890625,0.0,4036.85791015625,0.9063156843185424,1.0,0.0,3.0,1.0,0.0
12150120,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8030886054039001,0.4108256697654724,0.374362051486969,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.909618079662323,0.6042008399963379,0.5754917860031128,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8756386637687683,0.54118412733078,0.3806488811969757,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.753713846206665,0.3393547236919403,0.3266621232032776,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.65700364112854,0.2228309661149978,1.0289868116378784,284.8968200683594,284.95001220703125,299.8305053710937,288.76397705078125,298.0494384765625,297.2599182128906,284.89569091796875,1.0,0.6325962543487549,0.4058921933174133,0.4058921933174133,1.0,1.0,-3.225187301635742,0.991413116455078,2.233774185180664,0.0507278256118297,0.9000651836395264,0.9000651836395264,0.0,212.5728912353516,220.0,45038.57421875,0.0,3081.2080078125,1.0,280.3578186035156,283.306396484375,291.80670166015625,294.7082824707031,293.1499938964844,293.1499938964844,280.04998779296875,36029.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715946316719056,1.0,0.0,0.0,3.654082536697388,3.654106616973877,8.909431130632584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.7919921875,0.0,1537.9339599609375,1895.4371337890625,0.0,4055.2412109375,0.906200349330902,1.0,0.0,3.0,1.0,0.0
12150180,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.7981842160224915,0.4085099697113037,0.3726454079151153,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123107910156,0.9043335318565368,0.6019613146781921,0.5738227367401123,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123718261719,0.8732882142066956,0.5437295436859131,0.3826804161071777,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.7502777576446533,0.338676244020462,0.3263644874095917,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.6537124514579773,0.2221336215734481,1.0273497104644775,284.7124328613281,284.95001220703125,299.8109436035156,288.7520751953125,298.033447265625,297.24810791015625,284.7110900878906,1.0,0.6342713236808777,0.4051568508148193,0.4051568508148193,1.0,1.0,-3.2212417125701904,0.9879827499389648,2.2332589626312256,0.0484440103173255,0.8953641057014465,0.8953641057014465,0.0,216.6262359619141,223.0,46078.85546875,0.0,3095.033935546875,1.0,280.0582275390625,283.0820007324219,291.8052062988281,294.7886047363281,293.1499938964844,293.1499938964844,280.3500061035156,36243.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853442311286926,1.0,0.0,0.0,3.6456856727600098,3.645709753036499,8.868531722328044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.79248046875,0.0,1530.1927490234375,1895.4371337890625,0.0,4175.001953125,0.9044637680053712,1.0,0.0,3.0,1.0,0.0
12150240,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125549316406,0.7981842160224915,0.4085099697113037,0.3726454079151153,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123107910156,0.9043335318565368,0.6019613146781921,0.5738227367401123,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123718261719,0.8732882142066956,0.5437295436859131,0.3826804161071777,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.7502777576446533,0.338676244020462,0.3263644874095917,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.6537124514579773,0.2221336215734481,1.0273497104644775,284.7124328613281,284.95001220703125,299.8109436035156,288.7520751953125,298.033447265625,297.24810791015625,284.7110900878906,1.0,0.6342713236808777,0.4051568508148193,0.4051568508148193,1.0,1.0,-3.2212417125701904,0.9879827499389648,2.2332589626312256,0.0484440103173255,0.8953641057014465,0.8953641057014465,0.0,216.6262359619141,223.0,46078.85546875,0.0,3095.033935546875,1.0,280.0582275390625,283.0820007324219,291.8052062988281,294.7886047363281,293.1499938964844,293.1499938964844,280.3500061035156,36243.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9853442311286926,1.0,0.0,0.0,3.6456856727600098,3.645709753036499,8.868531722328044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.79248046875,0.0,1530.1927490234375,1895.4371337890625,0.0,4175.001953125,0.9044637680053712,1.0,0.0,3.0,1.0,0.0
12150300,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.7958941459655762,0.4078164100646972,0.3717960715293884,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.9019345045089722,0.6012259721755981,0.5729109644889832,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.872283399105072,0.5454721450805664,0.3837058544158935,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.7486484050750732,0.3385286033153534,0.3261337578296661,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.6521062254905701,0.2218794524669647,1.02606463432312,284.8335876464844,284.95001220703125,299.8011169433594,288.745849609375,298.0284118652344,297.24639892578125,284.84051513671875,1.0,0.6349499821662903,0.4047891497611999,0.4047891497611999,1.0,1.0,-3.218529224395752,0.9860121011734008,2.232517004013061,0.0471690222620964,0.8957457542419434,0.8957457542419434,0.0,218.48699951171875,223.0,45084.1640625,0.0,3099.440185546875,1.0,280.3012084960937,283.2425537109375,291.7204895019531,294.5501708984375,293.1499938964844,293.1499938964844,280.3500061035156,36192.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97872394323349,1.0,0.0,0.0,3.641815423965454,3.641839504241944,8.849712571645796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.42578125,0.0,1525.51904296875,1895.4371337890625,0.0,4117.62158203125,0.9036176800727844,1.0,0.0,3.0,1.0,0.0
12150360,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7946460843086243,0.4076419770717621,0.3715127110481262,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9005804657936096,0.6010479927062988,0.5725885629653931,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8722854852676392,0.5477355718612671,0.3851730525493622,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7478153705596924,0.3387255072593689,0.3262368738651275,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6512281894683838,0.221883624792099,1.0258293151855469,284.8782653808594,284.95001220703125,299.7912902832031,288.73944091796875,298.027099609375,297.2497863769531,284.8795471191406,1.0,0.6357637643814087,0.4044865667819977,0.4044865667819977,1.0,1.0,-3.2193989753723145,0.9854746460914612,2.233924388885498,0.0462825186550617,0.8957534432411194,0.8957534432411194,0.0,219.7515869140625,226.0,44952.01953125,0.0,3108.26953125,1.0,280.3422546386719,283.29083251953125,291.7045593261719,294.5521545410156,293.1499938964844,293.1499938964844,280.6499938964844,36133.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743385314941406,1.0,0.0,0.0,3.6399335861206055,3.639957666397095,8.840569307722035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.4697265625,0.0,1522.994384765625,1895.4371337890625,0.0,4079.319580078125,0.9031298756599426,1.0,0.0,3.0,1.0,0.0
12150420,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.793492317199707,0.4080834686756134,0.3717433214187622,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8992635011672974,0.6016556024551392,0.5729293823242188,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8735750913619995,0.5530983805656433,0.3887462615966797,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.747278094291687,0.3397738933563232,0.3270842432975769,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.6505953073501587,0.2224449962377548,1.0278120040893557,285.0667419433594,284.95001220703125,299.77154541015625,288.7261962890625,298.0297546386719,297.263671875,285.0682983398437,1.0,0.6378600001335144,0.4038813710212707,0.4038813710212707,1.0,1.0,-3.227773427963257,0.9867543578147888,2.2410190105438232,0.0449914187192916,0.8988668918609619,0.8988668918609619,0.0,221.6324157714844,229.0,43914.3359375,0.0,3136.716552734375,1.0,280.64166259765625,283.5202941894531,291.6742248535156,294.4372253417969,293.1499938964844,293.1499938964844,280.95001220703125,35930.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606640338897704,1.0,0.0,0.0,3.641886949539185,3.641910791397095,8.850059884935035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.55126953125,0.0,1523.639892578125,1895.4371337890625,0.0,3958.5029296875,0.9034332036972046,1.0,0.0,3.0,1.0,0.0
12150480,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.793492317199707,0.4080834686756134,0.3717433214187622,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8992635011672974,0.6016556024551392,0.5729293823242188,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.8735750913619995,0.5530983805656433,0.3887462615966797,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.747278094291687,0.3397738933563232,0.3270842432975769,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.6505953073501587,0.2224449962377548,1.0278120040893557,285.0667419433594,284.95001220703125,299.77154541015625,288.7261962890625,298.0297546386719,297.263671875,285.0682983398437,1.0,0.6378600001335144,0.4038813710212707,0.4038813710212707,1.0,1.0,-3.227773427963257,0.9867543578147888,2.2410190105438232,0.0449914187192916,0.8988668918609619,0.8988668918609619,0.0,221.6324157714844,229.0,43914.3359375,0.0,3136.716552734375,1.0,280.64166259765625,283.5202941894531,291.6742248535156,294.4372253417969,293.1499938964844,293.1499938964844,280.95001220703125,35930.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606640338897704,1.0,0.0,0.0,3.641886949539185,3.641910791397095,8.850059884935035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.55126953125,0.0,1523.639892578125,1895.4371337890625,0.0,3958.5029296875,0.9034332036972046,1.0,0.0,3.0,1.0,0.0
12150540,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7931419610977173,0.4091133773326874,0.3725919127464294,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.8987969160079956,0.603035032749176,0.5741087198257446,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.875625491142273,0.5591310262680054,0.3928503692150116,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.7474835515022278,0.3413964211940765,0.3285367786884308,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607727050781,0.6507858037948608,0.223541185259819,1.032392978668213,285.2616882324219,284.95001220703125,299.7517395019531,288.7123718261719,298.0360107421875,297.282470703125,285.26336669921875,1.0,0.640618085861206,0.4032761752605438,0.4032761752605438,1.0,1.0,-3.2423911094665527,0.9902163147926332,2.2521748542785645,0.0441133752465248,0.9046236872673036,0.9046236872673036,0.0,223.3257293701172,232.0,43035.21875,0.0,3177.874267578125,1.0,280.94171142578125,283.754150390625,291.6669311523437,294.3683166503906,293.1499938964844,293.1499938964844,280.6499938964844,35687.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487849473953248,1.0,0.0,0.0,3.652860641479492,3.652884721755981,8.903474508770159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.87255859375,0.0,1534.010498046875,1895.4371337890625,0.0,3852.00927734375,0.905723512172699,1.0,0.0,3.0,1.0,0.0
12150600,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7931419610977173,0.4091133773326874,0.3725919127464294,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.8987969160079956,0.603035032749176,0.5741087198257446,297.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.875625491142273,0.5591310262680054,0.3928503692150116,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.7474835515022278,0.3413964211940765,0.3285367786884308,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607727050781,0.6507858037948608,0.223541185259819,1.032392978668213,285.2616882324219,284.95001220703125,299.7517395019531,288.7123718261719,298.0360107421875,297.282470703125,285.26336669921875,1.0,0.640618085861206,0.4032761752605438,0.4032761752605438,1.0,1.0,-3.2423911094665527,0.9902163147926332,2.2521748542785645,0.0441133752465248,0.9046236872673036,0.9046236872673036,0.0,223.3257293701172,232.0,43035.21875,0.0,3177.874267578125,1.0,280.94171142578125,283.754150390625,291.6669311523437,294.3683166503906,293.1499938964844,293.1499938964844,280.6499938964844,35687.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487849473953248,1.0,0.0,0.0,3.652860641479492,3.652884721755981,8.903474508770159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.87255859375,0.0,1534.010498046875,1895.4371337890625,0.0,3852.00927734375,0.905723512172699,1.0,0.0,3.0,1.0,0.0
12150660,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.7911311388015747,0.4085150063037872,0.3726633191108703,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8966911435127258,0.6027893424034119,0.5745463967323303,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.8760265707969666,0.5635548233985901,0.3963782489299774,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.7464866042137146,0.3421145975589752,0.3296509385108948,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.6499760150909424,0.2240702211856842,1.0363632440567017,285.0980224609375,284.95001220703125,299.7318725585937,288.697998046875,298.0299987792969,297.2846069335937,285.096923828125,1.0,0.6435198187828064,0.4024637043476105,0.4024637043476105,1.0,1.0,-3.2533695697784424,0.991810977458954,2.261558771133423,0.042602602392435,0.9052510261535645,0.9052510261535645,0.0,226.2588348388672,235.0,44191.95703125,0.0,3218.212158203125,1.0,280.65777587890625,283.544921875,291.7479553222656,294.59100341796875,293.1499938964844,293.1499938964844,280.3500061035156,35775.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631953835487366,1.0,0.0,0.0,3.661924839019776,3.6619489192962646,8.947715173235338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.04345703125,0.0,1544.7896728515625,1895.4371337890625,0.0,3981.017822265625,0.907784342765808,1.0,0.0,3.0,1.0,0.0
12150720,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.7911311388015747,0.4085150063037872,0.3726633191108703,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8966911435127258,0.6027893424034119,0.5745463967323303,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.8760265707969666,0.5635548233985901,0.3963782489299774,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.7464866042137146,0.3421145975589752,0.3296509385108948,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.6499760150909424,0.2240702211856842,1.0363632440567017,285.0980224609375,284.95001220703125,299.7318725585937,288.697998046875,298.0299987792969,297.2846069335937,285.096923828125,1.0,0.6435198187828064,0.4024637043476105,0.4024637043476105,1.0,1.0,-3.2533695697784424,0.991810977458954,2.261558771133423,0.042602602392435,0.9052510261535645,0.9052510261535645,0.0,226.2588348388672,235.0,44191.95703125,0.0,3218.212158203125,1.0,280.65777587890625,283.544921875,291.7479553222656,294.59100341796875,293.1499938964844,293.1499938964844,280.3500061035156,35775.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631953835487366,1.0,0.0,0.0,3.661924839019776,3.6619489192962646,8.947715173235338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.04345703125,0.0,1544.7896728515625,1895.4371337890625,0.0,3981.017822265625,0.907784342765808,1.0,0.0,3.0,1.0,0.0
12150780,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7867444157600403,0.4065402150154114,0.3712951242923736,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8921322226524353,0.6008487343788147,0.5732237696647644,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8741142749786377,0.566601037979126,0.398793488740921,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7435551881790161,0.3417264521121979,0.3296776711940765,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6473103761672974,0.2237083166837692,1.036449313163757,284.9130859375,284.95001220703125,299.71197509765625,288.68316650390625,298.0145568847656,297.27362060546875,284.9117126464844,1.0,0.6457348465919495,0.4016512036323547,0.4016512036323547,1.0,1.0,-3.2531838417053223,0.9894640445709229,2.2637197971343994,0.0403327420353889,0.9032235741615297,0.9032235741615297,0.0,230.5319366455078,238.0,45317.5703125,0.0,3241.533203125,1.0,280.3581237792969,283.3173217773437,291.7466735839844,294.68115234375,293.1499938964844,293.1499938964844,280.04998779296875,35959.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792383909225464,1.0,0.0,0.0,3.664071559906006,3.664095640182495,8.958208468357043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.4677734375,0.0,1548.572509765625,1895.4371337890625,0.0,4122.099609375,0.9083821773529052,1.0,0.0,3.0,1.0,0.0
12150840,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.7867444157600403,0.4065402150154114,0.3712951242923736,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8921322226524353,0.6008487343788147,0.5732237696647644,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8741142749786377,0.566601037979126,0.398793488740921,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7435551881790161,0.3417264521121979,0.3296776711940765,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6473103761672974,0.2237083166837692,1.036449313163757,284.9130859375,284.95001220703125,299.71197509765625,288.68316650390625,298.0145568847656,297.27362060546875,284.9117126464844,1.0,0.6457348465919495,0.4016512036323547,0.4016512036323547,1.0,1.0,-3.2531838417053223,0.9894640445709229,2.2637197971343994,0.0403327420353889,0.9032235741615297,0.9032235741615297,0.0,230.5319366455078,238.0,45317.5703125,0.0,3241.533203125,1.0,280.3581237792969,283.3173217773437,291.7466735839844,294.68115234375,293.1499938964844,293.1499938964844,280.04998779296875,35959.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792383909225464,1.0,0.0,0.0,3.664071559906006,3.664095640182495,8.958208468357043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.4677734375,0.0,1548.572509765625,1895.4371337890625,0.0,4122.099609375,0.9083821773529052,1.0,0.0,3.0,1.0,0.0
12150900,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7843302488327026,0.4053204655647278,0.3703949749469757,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8895982503890991,0.5995425581932068,0.5722259879112244,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.8729488253593445,0.5678790211677551,0.3998302221298218,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742919921875,0.7418652176856995,0.3412883877754211,0.3294479250907898,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.6457183957099915,0.2233043313026428,1.0354440212249756,284.7727966308594,284.95001220703125,299.7019958496094,288.67559814453125,298.005615234375,297.2665405273437,284.76531982421875,1.0,0.6465737819671631,0.4012449383735657,0.4012449383735657,1.0,1.0,-3.2506673336029053,0.9874424934387208,2.263224840164185,0.0390315055847168,0.9006776809692383,0.9006776809692383,0.0,232.719970703125,238.0,46270.09765625,0.0,3248.12060546875,1.0,280.1009216308594,283.1390075683594,291.7572631835937,294.8042297363281,293.1499938964844,293.1499938964844,280.04998779296875,36086.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883395433425904,1.0,0.0,0.0,3.662104845046997,3.6621289253234863,8.948594540925114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.23388671875,0.0,1547.327392578125,1895.4371337890625,0.0,4200.7822265625,0.907993733882904,1.0,0.0,3.0,1.0,0.0
12150960,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.7816940546035767,0.4039678573608398,0.3692868649959564,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235412597656,0.886837363243103,0.5980464816093445,0.5709580183029175,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.8715687990188599,0.5690158605575562,0.4006941616535187,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239685058594,0.7399862408638,0.3407085239887237,0.3290343284606933,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244873046875,0.643925130367279,0.2227669358253479,1.033695101737976,284.7236633300781,284.95001220703125,299.6919860839844,288.6679382324219,297.9960632324219,297.2584228515625,284.72222900390625,1.0,0.6472162008285522,0.40090411901474,0.40090411901474,1.0,1.0,-3.2462527751922607,0.9849297404289246,2.2613229751586914,0.0377839878201484,0.8986348509788513,0.8986348509788513,0.0,234.978759765625,241.0,46328.96875,0.0,3250.892822265625,1.0,280.0580444335937,283.0885009765625,291.7206726074219,294.72344970703125,293.1499938964844,293.1499938964844,280.3500061035156,36193.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923919439315796,1.0,0.0,0.0,3.657543182373047,3.6575675010681152,8.926315899770998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.98046875,0.0,1543.031005859375,1895.4371337890625,0.0,4235.47314453125,0.9070782661437988,1.0,0.0,3.0,1.0,0.0
12151020,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.778332531452179,0.4029856622219085,0.3680382072925567,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8831889629364014,0.5967749953269958,0.5693602561950684,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.870691180229187,0.5730956792831421,0.403211236000061,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7376174926757812,0.3405504822731018,0.3286904692649841,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6415455341339111,0.2223637551069259,1.0314183235168457,284.8861389160156,284.95001220703125,299.6719665527344,288.6523742675781,297.9888000488281,297.2587890625,284.8873291015625,1.0,0.6485021114349365,0.4002224802970886,0.4002224802970886,1.0,1.0,-3.242692708969116,0.981782078742981,2.2609105110168457,0.0354692414402961,0.8991092443466187,0.8991092443466187,0.0,238.15899658203125,244.0,45171.48828125,0.0,3260.66162109375,1.0,280.3421936035156,283.2947082519531,291.6142578125,294.4755249023437,293.1499938964844,293.1499938964844,280.6499938964844,36101.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805914163589478,1.0,0.0,0.0,3.653034448623657,3.6530585289001465,8.904321475711185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.11181640625,0.0,1537.306396484375,1895.4371337890625,0.0,4133.8623046875,0.9060349464416504,1.0,0.0,3.0,1.0,0.0
12151080,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.778332531452179,0.4029856622219085,0.3680382072925567,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8831889629364014,0.5967749953269958,0.5693602561950684,297.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.870691180229187,0.5730956792831421,0.403211236000061,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7376174926757812,0.3405504822731018,0.3286904692649841,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6415455341339111,0.2223637551069259,1.0314183235168457,284.8861389160156,284.95001220703125,299.6719665527344,288.6523742675781,297.9888000488281,297.2587890625,284.8873291015625,1.0,0.6485021114349365,0.4002224802970886,0.4002224802970886,1.0,1.0,-3.242692708969116,0.981782078742981,2.2609105110168457,0.0354692414402961,0.8991092443466187,0.8991092443466187,0.0,238.15899658203125,244.0,45171.48828125,0.0,3260.66162109375,1.0,280.3421936035156,283.2947082519531,291.6142578125,294.4755249023437,293.1499938964844,293.1499938964844,280.6499938964844,36101.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805914163589478,1.0,0.0,0.0,3.653034448623657,3.6530585289001465,8.904321475711185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.11181640625,0.0,1537.306396484375,1895.4371337890625,0.0,4133.8623046875,0.9060349464416504,1.0,0.0,3.0,1.0,0.0
12151140,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7772845029830933,0.4033500254154205,0.3681930303573608,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8818952441215515,0.5970830321311951,0.5694093108177185,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8720560669898987,0.5785996317863464,0.4068724811077118,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7371025681495667,0.341458112001419,0.3293923437595367,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.6409417986869812,0.2228299081325531,1.0329182147979736,285.072509765625,284.95001220703125,299.6518859863281,288.6365051269531,297.99102783203125,297.2723083496094,285.073974609375,1.0,0.65041583776474,0.3995408415794372,0.3995408415794372,1.0,1.0,-3.2499754428863525,0.9824148416519164,2.2675607204437256,0.033850323408842,0.9022875428199768,0.9022875428199768,0.0,240.0033569335937,247.0,44111.5078125,0.0,3287.04150390625,1.0,280.64178466796875,283.5225524902344,291.58209228515625,294.3565673828125,293.1499938964844,293.1499938964844,280.3500061035156,35911.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664080142974854,1.0,0.0,0.0,3.6557233333587646,3.655747175216675,8.917434115573997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.62060546875,0.0,1538.8790283203125,1895.4371337890625,0.0,4009.497314453125,0.9065136909484864,1.0,0.0,3.0,1.0,0.0
12151200,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7772845029830933,0.4033500254154205,0.3681930303573608,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8818952441215515,0.5970830321311951,0.5694093108177185,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.8720560669898987,0.5785996317863464,0.4068724811077118,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7371025681495667,0.341458112001419,0.3293923437595367,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.6409417986869812,0.2228299081325531,1.0329182147979736,285.072509765625,284.95001220703125,299.6518859863281,288.6365051269531,297.99102783203125,297.2723083496094,285.073974609375,1.0,0.65041583776474,0.3995408415794372,0.3995408415794372,1.0,1.0,-3.2499754428863525,0.9824148416519164,2.2675607204437256,0.033850323408842,0.9022875428199768,0.9022875428199768,0.0,240.0033569335937,247.0,44111.5078125,0.0,3287.04150390625,1.0,280.64178466796875,283.5225524902344,291.58209228515625,294.3565673828125,293.1499938964844,293.1499938964844,280.3500061035156,35911.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664080142974854,1.0,0.0,0.0,3.6557233333587646,3.655747175216675,8.917434115573997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.62060546875,0.0,1538.8790283203125,1895.4371337890625,0.0,4009.497314453125,0.9065136909484864,1.0,0.0,3.0,1.0,0.0
12151260,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7759287357330322,0.4026852548122406,0.368093341588974,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8804022073745728,0.5964673757553101,0.5693511962890625,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8726018071174622,0.5819927453994751,0.4096193015575409,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.7364058494567871,0.3417474627494812,0.3299926221370697,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.6403048634529114,0.2229875326156616,1.0347485542297363,284.9200439453125,284.95001220703125,299.6358337402344,288.6236267089844,297.9862670898437,297.27362060546875,284.9178161621094,1.0,0.6522022485733032,0.3990786075592041,0.3990786075592041,1.0,1.0,-3.256019830703736,0.9832054376602172,2.2728142738342285,0.0329479835927486,0.9006625413894653,0.9006625413894653,0.0,242.008041381836,247.0,45224.625,0.0,3311.629638671875,1.0,280.3661804199219,283.328369140625,291.6633605957031,294.57781982421875,293.1499938964844,293.1499938964844,280.3500061035156,36011.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767536520957948,1.0,0.0,0.0,3.655898809432984,3.6559228897094727,8.918290745896229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.13525390625,0.0,1539.8243408203125,1895.4371337890625,0.0,4100.44091796875,0.9065886735916138,1.0,0.0,3.0,1.0,0.0
