time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151320,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7752825617790222,0.4023889303207397,0.36788010597229,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8797236084938049,0.5961592197418213,0.5691301822662354,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8724326491355896,0.5827096104621887,0.4101532101631164,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7359995245933533,0.3417223393917084,0.3300240933895111,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.6399376392364502,0.2229534089565277,1.034836769104004,284.9112854003906,284.95001220703125,299.6318054199219,288.6203918457031,297.9841003417969,297.2726135253906,284.9101867675781,1.0,0.6526008248329163,0.398963063955307,0.398963063955307,1.0,1.0,-3.2562849521636963,0.98297119140625,2.2733137607574463,0.0326416306197643,0.9004528522491455,0.9004528522491455,0.0,242.71080017089844,250.0,45249.4375,0.0,3316.127685546875,1.0,280.3577880859375,283.31903076171875,291.6585693359375,294.5671691894531,293.1499938964844,293.1499938964844,280.04998779296875,36025.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781702160835266,1.0,0.0,0.0,3.6554925441741934,3.655516624450684,8.916308047446364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.66015625,0.0,1539.482421875,1895.4371337890625,0.0,4112.7978515625,0.90651535987854,1.0,0.0,3.0,1.0,0.0
12151380,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.7712798714637756,0.4001770913600921,0.3662733733654022,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.875516414642334,0.5937590003013611,0.5673208236694336,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.8708145022392273,0.5855116248130798,0.4123852252960205,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.7333016395568848,0.3410083949565887,0.3297135233879089,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.6374536156654358,0.2223141640424728,1.0335280895233154,284.7261047363281,284.95001220703125,299.6116638183594,288.6041564941406,297.9666748046875,297.2582702636719,284.7247009277344,1.0,0.6542544960975647,0.3983852565288543,0.3983852565288543,1.0,1.0,-3.2529239654541016,0.9801677465438844,2.272756099700928,0.0308392215520143,0.895931601524353,0.895931601524353,0.0,246.68328857421875,253.0,46286.3984375,0.0,3330.68310546875,1.0,280.0582275390625,283.0941772460937,291.6589050292969,294.6532897949219,293.1499938964844,293.1499938964844,280.3500061035156,36231.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924180507659912,1.0,0.0,0.0,3.647527456283569,3.6475515365600586,8.877494792614016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.21923828125,0.0,1532.15234375,1895.4371337890625,0.0,4235.6962890625,0.9048681259155272,1.0,0.0,3.0,1.0,0.0
12151440,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.7712798714637756,0.4001770913600921,0.3662733733654022,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.875516414642334,0.5937590003013611,0.5673208236694336,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.8708145022392273,0.5855116248130798,0.4123852252960205,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.7333016395568848,0.3410083949565887,0.3297135233879089,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269287109375,0.6374536156654358,0.2223141640424728,1.0335280895233154,284.7261047363281,284.95001220703125,299.6116638183594,288.6041564941406,297.9666748046875,297.2582702636719,284.7247009277344,1.0,0.6542544960975647,0.3983852565288543,0.3983852565288543,1.0,1.0,-3.2529239654541016,0.9801677465438844,2.272756099700928,0.0308392215520143,0.895931601524353,0.895931601524353,0.0,246.68328857421875,253.0,46286.3984375,0.0,3330.68310546875,1.0,280.0582275390625,283.0941772460937,291.6589050292969,294.6532897949219,293.1499938964844,293.1499938964844,280.3500061035156,36231.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924180507659912,1.0,0.0,0.0,3.647527456283569,3.6475515365600586,8.877494792614016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.21923828125,0.0,1532.15234375,1895.4371337890625,0.0,4235.6962890625,0.9048681259155272,1.0,0.0,3.0,1.0,0.0
12151500,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7693637609481812,0.3995009660720825,0.3654515147209167,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.8734778761863708,0.5929309129714966,0.5663310885429382,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8700924515724182,0.5873885154724121,0.4134927093982696,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.731956958770752,0.3408198356628418,0.3294494748115539,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.636175811290741,0.2220685929059982,1.0323057174682615,284.8461303710937,284.95001220703125,299.6015930175781,288.5959777832031,297.9614562988281,297.2559509277344,284.8529052734375,1.0,0.654920220375061,0.3980963826179504,0.3980963826179504,1.0,1.0,-3.2502849102020264,0.9784380793571472,2.2718467712402344,0.0297959614545106,0.8963861465454102,0.8963861465454102,0.0,248.54214477539065,253.0,45280.0,0.0,3335.10693359375,1.0,280.30126953125,283.2538757324219,291.5726318359375,294.4133605957031,293.1499938964844,293.1499938964844,280.3500061035156,36179.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860277771949768,1.0,0.0,0.0,3.643917798995972,3.643941879272461,8.859933018356969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.1044921875,0.0,1527.7520751953125,1895.4371337890625,0.0,4180.89501953125,0.9040786623954772,1.0,0.0,3.0,1.0,0.0
12151560,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7683262825012207,0.3993255496025085,0.3651744425296783,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8722949624061584,0.5926235318183899,0.5659045577049255,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8702426552772522,0.5897954702377319,0.415058434009552,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7312632203102112,0.3409692943096161,0.3295115828514099,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6354788541793823,0.2220741808414459,1.0320950746536257,284.8900146484375,284.95001220703125,299.59149169921875,288.5877685546875,297.9606628417969,297.2599792480469,284.8912353515625,1.0,0.6557161808013916,0.3977962434291839,0.3977962434291839,1.0,1.0,-3.251136064529419,0.9778925776481628,2.273243427276612,0.0289219357073307,0.8964638113975525,0.8964638113975525,0.0,249.81944274902344,256.0,45144.04296875,0.0,3344.1103515625,1.0,280.34228515625,283.3016357421875,291.5544738769531,294.4129943847656,293.1499938964844,293.1499938964844,280.6499938964844,36119.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817872047424316,1.0,0.0,0.0,3.642297983169556,3.642322063446045,8.852057931107993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.90234375,0.0,1525.5098876953125,1895.4371337890625,0.0,4144.2392578125,0.9036490321159364,1.0,0.0,3.0,1.0,0.0
12151620,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7673812508583069,0.3997422754764557,0.3653915822505951,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8710659146308899,0.5928847193717957,0.5659512281417847,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8716380596160889,0.59543776512146,0.4188263416290283,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7308166027069092,0.3419147133827209,0.3302665650844574,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.6350048780441284,0.2226263135671615,1.0340640544891355,285.0772705078125,284.95001220703125,299.5713195800781,288.57135009765625,297.9652099609375,297.27642822265625,285.0787658691406,1.0,0.6577548384666443,0.3971959948539734,0.3971959948539734,1.0,1.0,-3.2592477798461914,0.9790164828300476,2.280231237411499,0.0275888498872518,0.8997094631195068,0.8997094631195068,0.0,251.7526092529297,259.0,44097.234375,0.0,3373.0908203125,1.0,280.6416931152344,283.53009033203125,291.5199584960937,294.2930908203125,293.1499938964844,293.1499938964844,280.95001220703125,35916.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682333469390868,1.0,0.0,0.0,3.644778251647949,3.6448020935058594,8.864117830853502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.43798828125,0.0,1526.74072265625,1895.4371337890625,0.0,4025.629638671875,0.9040701389312744,1.0,0.0,3.0,1.0,0.0
12151680,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.7673812508583069,0.3997422754764557,0.3653915822505951,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8710659146308899,0.5928847193717957,0.5659512281417847,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8716380596160889,0.59543776512146,0.4188263416290283,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7308166027069092,0.3419147133827209,0.3302665650844574,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.6350048780441284,0.2226263135671615,1.0340640544891355,285.0772705078125,284.95001220703125,299.5713195800781,288.57135009765625,297.9652099609375,297.27642822265625,285.0787658691406,1.0,0.6577548384666443,0.3971959948539734,0.3971959948539734,1.0,1.0,-3.2592477798461914,0.9790164828300476,2.280231237411499,0.0275888498872518,0.8997094631195068,0.8997094631195068,0.0,251.7526092529297,259.0,44097.234375,0.0,3373.0908203125,1.0,280.6416931152344,283.53009033203125,291.5199584960937,294.2930908203125,293.1499938964844,293.1499938964844,280.95001220703125,35916.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682333469390868,1.0,0.0,0.0,3.644778251647949,3.6448020935058594,8.864117830853502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.43798828125,0.0,1526.74072265625,1895.4371337890625,0.0,4025.629638671875,0.9040701389312744,1.0,0.0,3.0,1.0,0.0
12151740,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.7671298384666443,0.4007322192192077,0.3662104904651642,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.8705406785011292,0.5938566327095032,0.5667580366134644,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.8736830949783325,0.6017211079597473,0.4231078922748565,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.7310140132904053,0.34343022108078,0.3316219747066498,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27001953125,0.6352339386940002,0.2237041890621185,1.038585186004639,285.2709045410156,284.95001220703125,299.5511169433594,288.554931640625,297.9722595214844,297.29620361328125,285.2724914550781,1.0,0.6604232788085938,0.3965957462787628,0.3965957462787628,1.0,1.0,-3.273407220840454,0.9822230339050292,2.291184186935425,0.0266345012933015,0.905581831932068,0.905581831932068,0.0,253.5091247558593,262.0,43206.78515625,0.0,3414.927734375,1.0,280.9417419433594,283.76287841796875,291.5093688964844,294.2199401855469,293.1499938964844,293.1499938964844,280.6499938964844,35674.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563229084014891,1.0,0.0,0.0,3.656229019165039,3.656253099441528,8.919901688386744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.88720703125,0.0,1537.6705322265625,1895.4371337890625,0.0,3919.740966796875,0.9064685702323914,1.0,0.0,3.0,1.0,0.0
12151800,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.7671298384666443,0.4007322192192077,0.3662104904651642,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.8705406785011292,0.5938566327095032,0.5667580366134644,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.8736830949783325,0.6017211079597473,0.4231078922748565,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.7310140132904053,0.34343022108078,0.3316219747066498,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27001953125,0.6352339386940002,0.2237041890621185,1.038585186004639,285.2709045410156,284.95001220703125,299.5511169433594,288.554931640625,297.9722595214844,297.29620361328125,285.2724914550781,1.0,0.6604232788085938,0.3965957462787628,0.3965957462787628,1.0,1.0,-3.273407220840454,0.9822230339050292,2.291184186935425,0.0266345012933015,0.905581831932068,0.905581831932068,0.0,253.5091247558593,262.0,43206.78515625,0.0,3414.927734375,1.0,280.9417419433594,283.76287841796875,291.5093688964844,294.2199401855469,293.1499938964844,293.1499938964844,280.6499938964844,35674.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563229084014891,1.0,0.0,0.0,3.656229019165039,3.656253099441528,8.919901688386744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.88720703125,0.0,1537.6705322265625,1895.4371337890625,0.0,3919.740966796875,0.9064685702323914,1.0,0.0,3.0,1.0,0.0
12151860,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.7654684782028198,0.4001186490058899,0.3662623167037964,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.868649423122406,0.5932502150535583,0.566846489906311,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.8742384314537048,0.6062350869178772,0.4267283976078033,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.7302019000053406,0.3440269231796264,0.3326286971569061,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.6346480250358582,0.2242021262645721,1.042446851730347,285.1060791015625,284.95001220703125,299.5309143066406,288.53857421875,297.9657592773437,297.29736328125,285.1049499511719,1.0,0.6632078886032104,0.3958372771739959,0.3958372771739959,1.0,1.0,-3.283794641494751,0.983660876750946,2.30013394355774,0.0251931063830852,0.9063076376914978,0.9063076376914978,0.0,256.497314453125,265.0,44356.6484375,0.0,3455.3310546875,1.0,280.6577453613281,283.5527038574219,291.5880432128906,294.4395446777344,293.1499938964844,293.1499938964844,280.3500061035156,35763.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706160426139832,1.0,0.0,0.0,3.665734052658081,3.6657581329345694,8.966339919425081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.64208984375,0.0,1548.9664306640625,1895.4371337890625,0.0,4046.6328125,0.9086288213729858,1.0,0.0,3.0,1.0,0.0
12151920,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.7654684782028198,0.4001186490058899,0.3662623167037964,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.868649423122406,0.5932502150535583,0.566846489906311,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.8742384314537048,0.6062350869178772,0.4267283976078033,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.7302019000053406,0.3440269231796264,0.3326286971569061,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10675048828125,0.6346480250358582,0.2242021262645721,1.042446851730347,285.1060791015625,284.95001220703125,299.5309143066406,288.53857421875,297.9657592773437,297.29736328125,285.1049499511719,1.0,0.6632078886032104,0.3958372771739959,0.3958372771739959,1.0,1.0,-3.283794641494751,0.983660876750946,2.30013394355774,0.0251931063830852,0.9063076376914978,0.9063076376914978,0.0,256.497314453125,265.0,44356.6484375,0.0,3455.3310546875,1.0,280.6577453613281,283.5527038574219,291.5880432128906,294.4395446777344,293.1499938964844,293.1499938964844,280.3500061035156,35763.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706160426139832,1.0,0.0,0.0,3.665734052658081,3.6657581329345694,8.966339919425081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6481.64208984375,0.0,1548.9664306640625,1895.4371337890625,0.0,4046.6328125,0.9086288213729858,1.0,0.0,3.0,1.0,0.0
12151980,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7617796063423157,0.3981460630893707,0.3648962676525116,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.864698052406311,0.5910358428955078,0.565241813659668,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8727166652679443,0.6092735528945923,0.4291515946388244,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7277055978775024,0.3435041010379791,0.3325337171554565,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.6324752569198608,0.2237949967384338,1.0423550605773926,284.9191589355469,284.95001220703125,299.5107116699219,288.5223693847656,297.9471740722656,297.2816467285156,284.91766357421875,1.0,0.6652923822402954,0.3950788378715515,0.3950788378715515,1.0,1.0,-3.2829222679138184,0.9811864495277404,2.301735639572144,0.0230523012578487,0.9043490886688232,0.9043490886688232,0.0,260.7967224121094,268.0,45465.71875,0.0,3477.429443359375,1.0,280.35809326171875,283.3236389160156,291.5853881835937,294.5274353027344,293.1499938964844,293.1499938964844,280.04998779296875,35948.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865657687187196,1.0,0.0,0.0,3.6682958602905273,3.668320178985596,8.978876735454833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.08837890625,0.0,1553.2288818359375,1895.4371337890625,0.0,4185.529296875,0.9093198776245116,1.0,0.0,3.0,1.0,0.0
12152040,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7617796063423157,0.3981460630893707,0.3648962676525116,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.864698052406311,0.5910358428955078,0.565241813659668,297.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8727166652679443,0.6092735528945923,0.4291515946388244,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7277055978775024,0.3435041010379791,0.3325337171554565,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.6324752569198608,0.2237949967384338,1.0423550605773926,284.9191589355469,284.95001220703125,299.5107116699219,288.5223693847656,297.9471740722656,297.2816467285156,284.91766357421875,1.0,0.6652923822402954,0.3950788378715515,0.3950788378715515,1.0,1.0,-3.2829222679138184,0.9811864495277404,2.301735639572144,0.0230523012578487,0.9043490886688232,0.9043490886688232,0.0,260.7967224121094,268.0,45465.71875,0.0,3477.429443359375,1.0,280.35809326171875,283.3236389160156,291.5853881835937,294.5274353027344,293.1499938964844,293.1499938964844,280.04998779296875,35948.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865657687187196,1.0,0.0,0.0,3.6682958602905273,3.668320178985596,8.978876735454833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.08837890625,0.0,1553.2288818359375,1895.4371337890625,0.0,4185.529296875,0.9093198776245116,1.0,0.0,3.0,1.0,0.0
12152100,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.7597460746765137,0.3969253897666931,0.363995760679245,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769775390625,0.862524688243866,0.5896352529525757,0.564144492149353,297.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.8717606067657471,0.6105232834815979,0.4301769435405731,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.726240336894989,0.3429945409297943,0.3322387337684631,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78204345703125,0.6311466693878174,0.2233643680810928,1.0412389039993286,284.7776184082031,284.95001220703125,299.5006103515625,288.5143127441406,297.9363098144531,297.271728515625,284.7701416015625,1.0,0.6660659909248352,0.3946996033191681,0.3946996033191681,1.0,1.0,-3.280060291290283,0.979112982749939,2.3009471893310547,0.0218293610960245,0.9018222093582152,0.9018222093582152,0.0,262.9864196777344,268.0,46410.69921875,0.0,3483.12890625,1.0,280.1007995605469,283.1445007324219,291.5954284667969,294.6493835449219,293.1499938964844,293.1499938964844,280.04998779296875,36076.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956094026565552,1.0,0.0,0.0,3.666508913040161,3.6665329933166495,8.970130807028909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.40185546875,0.0,1552.188232421875,1895.4371337890625,0.0,4262.85986328125,0.9089722037315368,1.0,0.0,3.0,1.0,0.0
12152160,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274475097656,0.7575200796127319,0.3955720067024231,0.3628880381584167,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271423339844,0.8601660132408142,0.588067352771759,0.5627999901771545,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7271423339844,0.8706004023551941,0.6116190552711487,0.4310136437416076,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275695800781,0.7245886921882629,0.3423409759998321,0.3317570686340332,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281494140625,0.62962806224823,0.222799152135849,1.0393694639205933,284.727294921875,284.95001220703125,299.490478515625,288.5063171386719,297.9247741699219,297.2606201171875,284.7257385253906,1.0,0.6666444540023804,0.3943864405155182,0.3943864405155182,1.0,1.0,-3.275294542312622,0.9765607714653016,2.298733711242676,0.0206747241318225,0.899791419506073,0.899791419506073,0.0,265.2421875,271.0,46456.63671875,0.0,3484.81640625,1.0,280.0580139160156,283.0931396484375,291.5584411621094,294.56744384765625,293.1499938964844,293.1499938964844,279.75,36184.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999598264694214,1.0,0.0,0.0,3.6621172428131104,3.6621413230896,8.948655363383295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.6201171875,0.0,1548.078369140625,1895.4371337890625,0.0,4296.61328125,0.9080947041511536,1.0,0.0,3.0,1.0,0.0
12152220,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555419921875,0.7545151114463806,0.3935278356075287,0.3612895011901855,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5548095703125,0.8569744229316711,0.5856813192367554,0.5608192086219788,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8690899014472961,0.6129715442657471,0.4321436583995819,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.555908203125,0.7222994565963745,0.3412701189517975,0.3309701681137085,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.557373046875,0.6274877190589905,0.2218613773584365,1.0361552238464355,284.5551452636719,284.95001220703125,299.4762878417969,288.49517822265625,297.9082946777344,297.24481201171875,284.5513000488281,1.0,0.667235255241394,0.3939460515975952,0.3939460515975952,1.0,1.0,-3.267544269561768,0.972629725933075,2.294914722442627,0.0190098378807306,0.894542932510376,0.894542932510376,0.0,268.212158203125,271.0,47381.6328125,0.0,3483.640625,1.0,279.7742614746094,282.8843078613281,291.5772705078125,294.659912109375,293.1499938964844,293.1499938964844,279.75,36396.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651597023010254,3.651621103286743,8.897314955902402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.09375,0.0,1537.913818359375,1895.4371337890625,0.0,4300.0,0.905868649482727,1.0,0.0,3.0,1.0,0.0
12152280,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.535400390625,0.7532000541687012,0.392667680978775,0.3605363667011261,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350952148437,0.8555853366851807,0.5846606492996216,0.559887707233429,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5350952148437,0.8684001564979553,0.6135425567626953,0.4325464963912964,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355224609375,0.7212773561477661,0.3407943546772003,0.3305660784244537,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5361022949219,0.6265265345573425,0.2214345037937164,1.034502387046814,284.5352478027344,284.95001220703125,299.47027587890625,288.4905090332031,297.9015808105469,297.23846435546875,284.5337219238281,1.0,0.6673963069915771,0.3937600553035736,0.3937600553035736,1.0,1.0,-3.263530969619751,0.9707159399986268,2.2928149700164795,0.0182548500597476,0.8926694989204407,0.8926694989204407,0.0,269.4593505859375,274.0,47353.37890625,0.0,3481.408447265625,1.0,279.7580871582031,282.8653869628906,291.5641174316406,294.6201477050781,293.1499938964844,293.1499938964844,280.04998779296875,36458.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645810604095459,3.645834684371948,8.869139946909854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.5068359375,0.0,1531.9368896484375,1895.4371337890625,0.0,4300.0,0.9046345949172974,1.0,0.0,3.0,1.0,0.0
12152340,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.7504039406776428,0.3914251923561096,0.3590401411056518,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.8524993658065796,0.5828870534896851,0.5578098893165588,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.8677752614021301,0.617331862449646,0.4348207116127014,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.7190845012664795,0.3402459323406219,0.3298200666904449,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.6243645548820496,0.220740333199501,1.030761957168579,284.6979675292969,284.95001220703125,299.4501037597656,288.4750366210937,297.8934631347656,297.2373046875,284.69921875,1.0,0.668101966381073,0.3931336998939514,0.3931336998939514,1.0,1.0,-3.2565603256225586,0.9665361046791076,2.290024280548096,0.0159492809325456,0.8906328082084656,0.8906328082084656,0.0,272.3520202636719,277.0,46114.3515625,0.0,3481.593505859375,1.0,280.0420837402344,283.074462890625,291.45172119140625,294.3738098144531,293.1499938964844,293.1499938964844,280.3500061035156,36382.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950059056282043,1.0,0.0,0.0,3.6308183670043945,3.630842447280884,8.796347401585081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.06103515625,0.0,1514.7762451171875,1895.4371337890625,0.0,4257.73388671875,0.9012638330459596,1.0,0.0,3.0,1.0,0.0
12152400,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.7504039406776428,0.3914251923561096,0.3590401411056518,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980895996094,0.8524993658065796,0.5828870534896851,0.5578098893165588,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981201171875,0.8677752614021301,0.617331862449646,0.4348207116127014,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.7190845012664795,0.3402459323406219,0.3298200666904449,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972351074219,0.6243645548820496,0.220740333199501,1.030761957168579,284.6979675292969,284.95001220703125,299.4501037597656,288.4750366210937,297.8934631347656,297.2373046875,284.69921875,1.0,0.668101966381073,0.3931336998939514,0.3931336998939514,1.0,1.0,-3.2565603256225586,0.9665361046791076,2.290024280548096,0.0159492809325456,0.8906328082084656,0.8906328082084656,0.0,272.3520202636719,277.0,46114.3515625,0.0,3481.593505859375,1.0,280.0420837402344,283.074462890625,291.45172119140625,294.3738098144531,293.1499938964844,293.1499938964844,280.3500061035156,36382.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950059056282043,1.0,0.0,0.0,3.6308183670043945,3.630842447280884,8.796347401585081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.06103515625,0.0,1514.7762451171875,1895.4371337890625,0.0,4257.73388671875,0.9012638330459596,1.0,0.0,3.0,1.0,0.0
12152460,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7495895624160767,0.3915292918682098,0.358936071395874,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8514189720153809,0.5826597809791565,0.5573533773422241,297.46112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8689000010490417,0.6219828724861145,0.437861829996109,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.718579888343811,0.3407442569732666,0.3301139771938324,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.6237928867340088,0.2209342569112777,1.030958652496338,284.88043212890625,284.95001220703125,299.4323425292969,288.461669921875,297.89697265625,297.2504272460937,284.88262939453125,1.0,0.6693249940872192,0.3928315639495849,0.3928315639495849,1.0,1.0,-3.2601218223571777,0.9668779969215392,2.293243885040283,0.0151794264093041,0.8913660049438477,0.8913660049438477,0.0,273.8097839355469,277.0,45002.8359375,0.0,3497.86572265625,1.0,280.3369445800781,283.300048828125,291.4051818847656,294.2287902832031,293.1499938964844,293.1499938964844,280.3500061035156,36205.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823031425476074,1.0,0.0,0.0,3.623654365539551,3.623678207397461,8.761668937040668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.62939453125,0.0,1505.581787109375,1895.4371337890625,0.0,4148.7109375,0.8995547294616699,1.0,0.0,3.0,1.0,0.0
12152520,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7495429515838623,0.3915601074695587,0.3589790463447571,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8513363599777222,0.5826562643051147,0.5573611259460449,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8691165447235107,0.6226316690444946,0.4383251368999481,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7185738682746887,0.3408425748348236,0.330208957195282,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6237794160842896,0.2209931015968322,1.0312118530273438,284.88641357421875,284.95001220703125,299.429931640625,288.4598693847656,297.8975830078125,297.2523803710937,284.8879699707031,1.0,0.6695418357849121,0.3927903771400451,0.3927903771400451,1.0,1.0,-3.261157989501953,0.9671167731285096,2.294041156768799,0.015117498114705,0.8913393616676331,0.8913393616676331,0.0,273.9824523925781,280.0,44996.0859375,0.0,3501.202392578125,1.0,280.341552734375,283.3063659667969,291.4100341796875,294.2400207519531,293.1499938964844,293.1499938964844,280.6499938964844,36192.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816901683807372,1.0,0.0,0.0,3.622996330261232,3.6230201721191406,8.75848684245284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.8896484375,0.0,1504.75927734375,1895.4371337890625,0.0,4143.39794921875,0.8993935585021973,1.0,0.0,3.0,1.0,0.0
12152580,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.749323844909668,0.3923056423664093,0.3595719039440155,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8508180379867554,0.5831714272499084,0.5577393770217896,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8710644245147705,0.6286148428916931,0.4423905909061432,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.7187317609786987,0.3420789539813995,0.331285685300827,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6239284873008728,0.2218468338251114,1.0346440076828003,285.07818603515625,284.95001220703125,299.4097595214844,288.4451599121094,297.9060363769531,297.27325439453125,285.079833984375,1.0,0.6717299222946167,0.3924470543861389,0.3924470543861389,1.0,1.0,-3.2726261615753174,0.9700778722763062,2.302548408508301,0.0147295612841844,0.894631028175354,0.894631028175354,0.0,275.5032043457031,283.0,43984.1015625,0.0,3536.078857421875,1.0,280.6415100097656,283.5386962890625,291.3969116210937,294.15673828125,293.1499938964844,293.1499938964844,280.95001220703125,35950.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692779183387756,1.0,0.0,0.0,3.624152898788452,3.6241767406463614,8.764079666434554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.0810546875,0.0,1504.237060546875,1895.4371337890625,0.0,4034.845458984375,0.8994870185852051,1.0,0.0,3.0,1.0,0.0
12152640,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.749323844909668,0.3923056423664093,0.3595719039440155,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783386230469,0.8508180379867554,0.5831714272499084,0.5577393770217896,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8710644245147705,0.6286148428916931,0.4423905909061432,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.7187317609786987,0.3420789539813995,0.331285685300827,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6239284873008728,0.2218468338251114,1.0346440076828003,285.07818603515625,284.95001220703125,299.4097595214844,288.4451599121094,297.9060363769531,297.27325439453125,285.079833984375,1.0,0.6717299222946167,0.3924470543861389,0.3924470543861389,1.0,1.0,-3.2726261615753174,0.9700778722763062,2.302548408508301,0.0147295612841844,0.894631028175354,0.894631028175354,0.0,275.5032043457031,283.0,43984.1015625,0.0,3536.078857421875,1.0,280.6415100097656,283.5386962890625,291.3969116210937,294.15673828125,293.1499938964844,293.1499938964844,280.95001220703125,35950.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692779183387756,1.0,0.0,0.0,3.624152898788452,3.6241767406463614,8.764079666434554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.0810546875,0.0,1504.237060546875,1895.4371337890625,0.0,4034.845458984375,0.8994870185852051,1.0,0.0,3.0,1.0,0.0
12152700,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.749233603477478,0.3928079903125763,0.3599647581577301,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2227478027344,0.8505750894546509,0.5835884213447571,0.5580650568008423,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22296142578125,0.8720331788063049,0.6317617893218994,0.4445067048072815,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.220458984375,0.7188616394996643,0.3428408503532409,0.3319613337516784,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173767089844,0.6240950226783752,0.2224168181419372,1.037043809890747,285.2220764160156,284.95001220703125,299.3996887207031,288.4379577636719,297.9107971191406,297.2843322753906,285.22998046875,1.0,0.673048734664917,0.3922754228115082,0.3922754228115082,1.0,1.0,-3.279728412628174,0.9720242619514464,2.307704210281372,0.0146177131682634,0.8978403210639954,0.8978403210639954,0.0,276.39752197265625,283.0,43145.94140625,0.0,3557.51416015625,1.0,280.8980407714844,283.72021484375,291.3694763183594,294.0251770019531,293.1499938964844,293.1499938964844,280.95001220703125,35804.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614315032958984,1.0,0.0,0.0,3.6282827854156494,3.62830662727356,8.784065812506014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.67333984375,0.0,1507.6856689453125,1895.4371337890625,0.0,3965.3359375,0.9003430604934692,1.0,0.0,3.0,1.0,0.0
12152760,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.7493143081665039,0.393428772687912,0.360536128282547,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.8504908680915833,0.5841415524482727,0.5585909485816956,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.275634765625,0.8731728196144104,0.6350445747375488,0.4467900097370147,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.275146484375,0.7191404104232788,0.3437146842479706,0.3327825367450714,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2745056152344,0.6244136691093445,0.2230916023254394,1.0400255918502808,285.27545166015625,284.95001220703125,299.3896484375,288.4308776855469,297.9159545898437,297.2965087890625,285.2771301269531,1.0,0.6745309233665466,0.3919083774089813,0.3919083774089813,1.0,1.0,-3.2883617877960205,0.973966896533966,2.314394950866699,0.014057251624763,0.9005904197692871,0.9005904197692871,0.0,277.2532958984375,286.0,43145.0703125,0.0,3582.380615234375,1.0,280.9415283203125,283.77471923828125,291.390625,294.09442138671875,293.1499938964844,293.1499938964844,281.25,35683.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585517644882202,1.0,0.0,0.0,3.635253429412842,3.635277271270752,8.817849561637559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.4931640625,0.0,1514.464599609375,1895.4371337890625,0.0,3939.66552734375,0.901783525943756,1.0,0.0,3.0,1.0,0.0
12152820,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750061035156,0.7494387030601501,0.3948623239994049,0.3617971837520599,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.850271999835968,0.5854742527008057,0.5598067045211792,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753723144531,0.8753707408905029,0.6418536901473999,0.4514668583869934,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.7196959853172302,0.3456523418426513,0.334588348865509,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.6251097321510315,0.2246260195970535,1.046826958656311,285.4751892089844,284.95001220703125,299.3695373535156,288.41717529296875,297.92645263671875,297.3209533691406,285.47674560546875,1.0,0.6778245568275452,0.3911742866039276,0.3911742866039276,1.0,1.0,-3.307304620742798,0.9783344864845276,2.328970193862915,0.0129337077960371,0.909249782562256,0.909249782562256,0.0,279.2406921386719,289.0,42426.453125,0.0,3637.94580078125,1.0,281.24169921875,284.01171875,291.3856811523437,294.0437927246094,293.1499938964844,293.1499938964844,280.95001220703125,35410.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496181011199952,1.0,0.0,0.0,3.656571865081787,3.656595706939697,8.921574590203818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.04736328125,0.0,1536.072998046875,1895.4371337890625,0.0,3859.520751953125,0.9063647389411926,1.0,0.0,3.0,1.0,0.0
12152880,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750061035156,0.7494387030601501,0.3948623239994049,0.3617971837520599,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.850271999835968,0.5854742527008057,0.5598067045211792,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753723144531,0.8753707408905029,0.6418536901473999,0.4514668583869934,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.7196959853172302,0.3456523418426513,0.334588348865509,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.6251097321510315,0.2246260195970535,1.046826958656311,285.4751892089844,284.95001220703125,299.3695373535156,288.41717529296875,297.92645263671875,297.3209533691406,285.47674560546875,1.0,0.6778245568275452,0.3911742866039276,0.3911742866039276,1.0,1.0,-3.307304620742798,0.9783344864845276,2.328970193862915,0.0129337077960371,0.909249782562256,0.909249782562256,0.0,279.2406921386719,289.0,42426.453125,0.0,3637.94580078125,1.0,281.24169921875,284.01171875,291.3856811523437,294.0437927246094,293.1499938964844,293.1499938964844,280.95001220703125,35410.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496181011199952,1.0,0.0,0.0,3.656571865081787,3.656595706939697,8.921574590203818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.04736328125,0.0,1536.072998046875,1895.4371337890625,0.0,3859.520751953125,0.9063647389411926,1.0,0.0,3.0,1.0,0.0
12152940,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.7481355667114258,0.3945342600345611,0.3621472418308258,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034973144531,0.8486570119857788,0.5850376486778259,0.560092031955719,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.303466796875,0.8759549856185913,0.6465201377868652,0.4552705883979797,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038635253906,0.7191026210784912,0.3464809060096741,0.3358669579029083,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30438232421875,0.6248524188995361,0.2254068255424499,1.05218768119812,285.3036193847656,284.95001220703125,299.3494873046875,288.4040222167969,297.9185791015625,297.3197021484375,285.30230712890625,1.0,0.6810630559921265,0.3904401957988739,0.3904401957988739,1.0,1.0,-3.320639371871948,0.9807513952255248,2.339888095855713,0.0116575481370091,0.9125710129737854,0.9125710129737854,0.0,282.5722961425781,277.0,43543.31640625,0.0,3688.322021484375,1.0,280.95770263671875,283.7919006347656,291.46343994140625,294.2640991210937,293.1499938964844,293.1499938964844,280.6499938964844,35489.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660554528236388,1.0,0.0,0.0,3.67629337310791,3.6763176918029785,9.018070841193548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.609375,0.0,1558.7723388671875,1895.4371337890625,0.0,4006.37744140625,0.9108062982559204,1.0,0.0,3.0,1.0,0.0
12153000,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.7481355667114258,0.3945342600345611,0.3621472418308258,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034973144531,0.8486570119857788,0.5850376486778259,0.560092031955719,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.303466796875,0.8759549856185913,0.6465201377868652,0.4552705883979797,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038635253906,0.7191026210784912,0.3464809060096741,0.3358669579029083,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30438232421875,0.6248524188995361,0.2254068255424499,1.05218768119812,285.3036193847656,284.95001220703125,299.3494873046875,288.4040222167969,297.9185791015625,297.3197021484375,285.30230712890625,1.0,0.6810630559921265,0.3904401957988739,0.3904401957988739,1.0,1.0,-3.320639371871948,0.9807513952255248,2.339888095855713,0.0116575481370091,0.9125710129737854,0.9125710129737854,0.0,282.5722961425781,277.0,43543.31640625,0.0,3688.322021484375,1.0,280.95770263671875,283.7919006347656,291.46343994140625,294.2640991210937,293.1499938964844,293.1499938964844,280.6499938964844,35489.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660554528236388,1.0,0.0,0.0,3.67629337310791,3.6763176918029785,9.018070841193548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.609375,0.0,1558.7723388671875,1895.4371337890625,0.0,4006.37744140625,0.9108062982559204,1.0,0.0,3.0,1.0,0.0
12153060,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.7483906149864197,0.3927431106567383,0.360707938671112,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8491799831390381,0.5829293727874756,0.5583392977714539,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.8788881897926331,0.6494694352149963,0.4574621915817261,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.7200908660888672,0.3460597395896911,0.3356286287307739,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.6257514357566833,0.2251641452312469,1.051693081855774,285.1067810058594,284.95001220703125,299.3294982910156,288.3915100097656,297.89776611328125,297.3008728027344,285.1051330566406,1.0,0.6792531609535217,0.3895739614963531,0.3895739614963531,1.0,1.0,-3.318571090698242,0.9775311350822448,2.3410398960113525,0.0091807646676898,0.9130264520645142,0.9130264520645142,0.0,280.2676086425781,265.0,44590.0234375,0.0,3670.358154296875,1.0,280.6579895019531,283.55047607421875,291.45751953125,294.3440856933594,293.1499938964844,293.1499938964844,280.3500061035156,35672.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826081395149232,1.0,0.0,0.0,3.689075469970703,3.689099788665772,9.080888503376628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.4931640625,0.0,1574.603759765625,1895.4371337890625,0.0,4151.35302734375,0.913785755634308,1.0,0.0,3.0,1.0,0.0
12153120,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069641113281,0.7483906149864197,0.3927431106567383,0.360707938671112,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.8491799831390381,0.5829293727874756,0.5583392977714539,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065979003906,0.8788881897926331,0.6494694352149963,0.4574621915817261,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.7200908660888672,0.3460597395896911,0.3356286287307739,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.6257514357566833,0.2251641452312469,1.051693081855774,285.1067810058594,284.95001220703125,299.3294982910156,288.3915100097656,297.89776611328125,297.3008728027344,285.1051330566406,1.0,0.6792531609535217,0.3895739614963531,0.3895739614963531,1.0,1.0,-3.318571090698242,0.9775311350822448,2.3410398960113525,0.0091807646676898,0.9130264520645142,0.9130264520645142,0.0,280.2676086425781,265.0,44590.0234375,0.0,3670.358154296875,1.0,280.6579895019531,283.55047607421875,291.45751953125,294.3440856933594,293.1499938964844,293.1499938964844,280.3500061035156,35672.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826081395149232,1.0,0.0,0.0,3.689075469970703,3.689099788665772,9.080888503376628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.4931640625,0.0,1574.603759765625,1895.4371337890625,0.0,4151.35302734375,0.913785755634308,1.0,0.0,3.0,1.0,0.0
