time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153180,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7501031160354614,0.3903952240943908,0.3584956526756286,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.851472020149231,0.5800802707672119,0.555587112903595,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.883863091468811,0.6517350077629089,0.458957314491272,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7223617434501648,0.3450036644935608,0.3345327079296112,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6275704503059387,0.2243335992097854,1.0474605560302734,284.9095764160156,284.95001220703125,299.3095397949219,288.3797302246094,297.8739013671875,297.27801513671875,284.9078063964844,1.0,0.6747082471847534,0.3887077569961548,0.3887077569961548,1.0,1.0,-3.308002233505249,0.9714096188545228,2.336592435836792,0.0061840205453336,0.9108611941337584,0.9108611941337584,0.0,274.10357666015625,253.0,45607.10546875,0.0,3610.59130859375,1.0,280.35791015625,283.31280517578125,291.4325866699219,294.3860168457031,293.1499938964844,293.1499938964844,280.04998779296875,35902.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957829117774964,1.0,0.0,0.0,3.693397521972656,3.693422079086304,9.102179774345132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.5068359375,0.0,1581.2471923828125,1895.4371337890625,0.0,4264.33251953125,0.914904534816742,1.0,0.0,3.0,1.0,0.0
12153240,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7501031160354614,0.3903952240943908,0.3584956526756286,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.851472020149231,0.5800802707672119,0.555587112903595,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.883863091468811,0.6517350077629089,0.458957314491272,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7223617434501648,0.3450036644935608,0.3345327079296112,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6275704503059387,0.2243335992097854,1.0474605560302734,284.9095764160156,284.95001220703125,299.3095397949219,288.3797302246094,297.8739013671875,297.27801513671875,284.9078063964844,1.0,0.6747082471847534,0.3887077569961548,0.3887077569961548,1.0,1.0,-3.308002233505249,0.9714096188545228,2.336592435836792,0.0061840205453336,0.9108611941337584,0.9108611941337584,0.0,274.10357666015625,253.0,45607.10546875,0.0,3610.59130859375,1.0,280.35791015625,283.31280517578125,291.4325866699219,294.3860168457031,293.1499938964844,293.1499938964844,280.04998779296875,35902.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957829117774964,1.0,0.0,0.0,3.693397521972656,3.693422079086304,9.102179774345132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.5068359375,0.0,1581.2471923828125,1895.4371337890625,0.0,4264.33251953125,0.914904534816742,1.0,0.0,3.0,1.0,0.0
12153300,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648010253906,0.751440703868866,0.3891158401966095,0.3572831749916076,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633056640625,0.8531742691993713,0.57850581407547,0.5540494322776794,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.762939453125,0.8869943618774414,0.6527175903320312,0.4596019685268402,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.7238976955413818,0.3443436026573181,0.3338241279125213,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.6287817358970642,0.2237892746925354,1.0445609092712402,284.7638854980469,284.95001220703125,299.299560546875,288.37408447265625,297.86187744140625,297.2665405273437,284.7562255859375,1.0,0.6717648506164551,0.3882746398448944,0.3882746398448944,1.0,1.0,-3.301135778427124,0.9678141474723816,2.3333218097686768,0.0045974911190569,0.908199906349182,0.908199906349182,0.0,270.0556335449219,253.0,46519.71875,0.0,3571.70654296875,1.0,280.1001281738281,283.13006591796875,291.447021484375,294.5040283203125,293.1499938964844,293.1499938964844,280.04998779296875,36044.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6920976638793945,3.692122220993042,9.095774089473708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.9501953125,0.0,1580.8494873046875,1895.4371337890625,0.0,4300.0,0.9146761894226074,1.0,0.0,3.0,1.0,0.0
12153360,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71112060546875,0.7528669238090515,0.3877523839473724,0.3559017479419708,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.8550128936767578,0.5768213272094727,0.5523130893707275,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.8902796506881714,0.6535886526107788,0.4600756764411926,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.7255144119262695,0.3435922861099243,0.3329689502716064,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.6300444602966309,0.2231595069169998,1.0410748720169067,284.7109375,284.95001220703125,299.28961181640625,288.3686828613281,297.849853515625,297.2545166015625,284.7091369628906,1.0,0.6684650778770447,0.3880952596664428,0.3880952596664428,1.0,1.0,-3.2927405834198,0.9643898010253906,2.328350782394409,0.0036222739145159,0.9060328602790833,0.9060328602790833,0.0,265.6810607910156,241.0,46528.2734375,0.0,3527.59033203125,1.0,280.05792236328125,283.07666015625,291.4281311035156,294.43231201171875,293.1499938964844,293.1499938964844,279.75,36164.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6880288124084473,3.688053131103516,9.075736784325272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.3662109375,0.0,1577.1309814453125,1895.4371337890625,0.0,4300.0,0.9138765335083008,1.0,0.0,3.0,1.0,0.0
12153420,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135803222656,0.7564321160316467,0.3849188983440399,0.3530721664428711,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5132751464844,0.8595045804977417,0.5732906460762024,0.5487096309661865,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.51318359375,0.8977725505828857,0.6551380157470703,0.4609328508377075,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5137023925781,0.7293274998664856,0.3419589102268219,0.3311218023300171,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51434326171875,0.6330389976501465,0.2217755764722824,1.033390998840332,284.5133972167969,284.95001220703125,299.269775390625,288.3584289550781,297.8265991210937,297.2314758300781,284.5116882324219,1.0,0.6611585021018982,0.3877365291118622,0.3877365291118622,1.0,1.0,-3.274583101272583,0.9571737051010132,2.31740951538086,0.0016868221573531,0.8985763788223267,0.8985763788223267,0.0,255.9199676513672,229.0,47367.6953125,0.0,3431.206298828125,1.0,279.75799560546875,282.84429931640625,291.4526672363281,294.5056457519531,293.1499938964844,293.1499938964844,280.04998779296875,36452.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671966552734375,3.6719908714294434,8.996855171972129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.1181640625,0.0,1561.1531982421875,1895.4371337890625,0.0,4300.0,0.9104765057563782,1.0,0.0,3.0,1.0,0.0
12153480,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135803222656,0.7564321160316467,0.3849188983440399,0.3530721664428711,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5132751464844,0.8595045804977417,0.5732906460762024,0.5487096309661865,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.51318359375,0.8977725505828857,0.6551380157470703,0.4609328508377075,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5137023925781,0.7293274998664856,0.3419589102268219,0.3311218023300171,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.51434326171875,0.6330389976501465,0.2217755764722824,1.033390998840332,284.5133972167969,284.95001220703125,299.269775390625,288.3584289550781,297.8265991210937,297.2314758300781,284.5116882324219,1.0,0.6611585021018982,0.3877365291118622,0.3877365291118622,1.0,1.0,-3.274583101272583,0.9571737051010132,2.31740951538086,0.0016868221573531,0.8985763788223267,0.8985763788223267,0.0,255.9199676513672,229.0,47367.6953125,0.0,3431.206298828125,1.0,279.75799560546875,282.84429931640625,291.4526672363281,294.5056457519531,293.1499938964844,293.1499938964844,280.04998779296875,36452.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671966552734375,3.6719908714294434,8.996855171972129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6045.1181640625,0.0,1561.1531982421875,1895.4371337890625,0.0,4300.0,0.9104765057563782,1.0,0.0,3.0,1.0,0.0
12153540,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67242431640625,0.7623160481452942,0.3838029503822326,0.3511456549167633,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.8664051294326782,0.5714643001556396,0.5460077524185181,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.9080919027328492,0.6587440967559814,0.4626286029815674,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723327636719,0.7349898219108582,0.3414236903190613,0.3298045694828033,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719055175781,0.6376734972000122,0.2211683988571167,1.027259111404419,284.67254638671875,284.95001220703125,299.25,288.3490905761719,297.8192749023437,297.23046875,284.6736145019531,1.0,0.6535760164260864,0.3873777687549591,0.3873777687549591,1.0,1.0,-3.262087345123291,0.9518952965736388,2.310192108154297,-0.0001160341562354,0.8961799144744873,0.8961799144744873,0.0,244.3130340576172,217.0,46070.63671875,0.0,3338.245361328125,1.0,280.0422668457031,283.0506591796875,291.3380432128906,294.25885009765625,293.1499938964844,293.1499938964844,280.3500061035156,36394.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978471994400024,1.0,0.0,0.0,3.656562089920044,3.656586170196533,8.921527410166163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.7578125,0.0,1543.4410400390625,1895.4371337890625,0.0,4281.8232421875,0.9070238471031188,1.0,0.0,3.0,1.0,0.0
12153600,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67242431640625,0.7623160481452942,0.3838029503822326,0.3511456549167633,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726379394531,0.8664051294326782,0.5714643001556396,0.5460077524185181,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.9080919027328492,0.6587440967559814,0.4626286029815674,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723327636719,0.7349898219108582,0.3414236903190613,0.3298045694828033,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719055175781,0.6376734972000122,0.2211683988571167,1.027259111404419,284.67254638671875,284.95001220703125,299.25,288.3490905761719,297.8192749023437,297.23046875,284.6736145019531,1.0,0.6535760164260864,0.3873777687549591,0.3873777687549591,1.0,1.0,-3.262087345123291,0.9518952965736388,2.310192108154297,-0.0001160341562354,0.8961799144744873,0.8961799144744873,0.0,244.3130340576172,217.0,46070.63671875,0.0,3338.245361328125,1.0,280.0422668457031,283.0506591796875,291.3380432128906,294.25885009765625,293.1499938964844,293.1499938964844,280.3500061035156,36394.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978471994400024,1.0,0.0,0.0,3.656562089920044,3.656586170196533,8.921527410166163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.7578125,0.0,1543.4410400390625,1895.4371337890625,0.0,4281.8232421875,0.9070238471031188,1.0,0.0,3.0,1.0,0.0
12153660,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7709078192710876,0.3840814530849457,0.3506754040718078,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.876084566116333,0.5712223052978516,0.5449832081794739,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.9223505854606628,0.6637461185455322,0.4654992222785949,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7429227232933044,0.3420527279376983,0.3296596109867096,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.6445283889770508,0.2215475440025329,1.0255930423736572,284.8565368652344,284.95001220703125,299.2312927246094,288.3406677246094,297.82452392578125,297.24542236328125,284.8581237792969,1.0,0.646879255771637,0.3871963322162628,0.3871963322162628,1.0,1.0,-3.2615535259246826,0.9511802196502686,2.310373306274414,-0.0007688027690164,0.8965215086936951,0.8965215086936951,0.0,231.7231292724609,217.0,44905.3515625,0.0,3266.982177734375,1.0,280.3404846191406,283.2787475585937,291.2909240722656,294.11334228515625,293.1499938964844,293.1499938964844,280.3500061035156,36224.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9850115776062012,1.0,0.0,0.0,3.6479814052581774,3.648005485534668,8.879704864739324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.3212890625,0.0,1532.60107421875,1895.4371337890625,0.0,4172.13134765625,0.904999613761902,1.0,0.0,3.0,1.0,0.0
12153720,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.771310567855835,0.3840974569320678,0.350673496723175,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8765354752540588,0.5712202787399292,0.5449625253677368,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.9230125546455384,0.6639570593833923,0.4656340777873993,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7432947754859924,0.3420884609222412,0.3296714425086975,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6448562741279602,0.2215741425752639,1.0255999565124512,284.858154296875,284.95001220703125,299.23052978515625,288.3403015136719,297.82476806640625,297.2460632324219,284.8595886230469,1.0,0.6466151475906372,0.3871887624263763,0.3871887624263763,1.0,1.0,-3.2617108821868896,0.9512119889259338,2.3104989528656006,-0.0007833116105757,0.8964939713478088,0.8964939713478088,0.0,231.1886138916016,205.0,44902.125,0.0,3264.356201171875,1.0,280.3417663574219,283.280517578125,291.2926025390625,294.1168212890625,293.1499938964844,293.1499938964844,280.6499938964844,36220.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848230481147766,1.0,0.0,0.0,3.6477127075195312,3.6477365493774414,8.878396329237148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.90771484375,0.0,1532.2747802734375,1895.4371337890625,0.0,4170.50439453125,0.904935657978058,1.0,0.0,3.0,1.0,0.0
12153780,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7822559475898743,0.3850331306457519,0.3508781790733337,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8887513875961304,0.5717591643333435,0.5447741150856018,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.940573751926422,0.6698920726776123,0.4692285358905792,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7534847855567932,0.3434281051158905,0.3302569091320038,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6539674401283264,0.2226247489452362,1.0271120071411133,285.0479736328125,284.95001220703125,299.21160888671875,288.3318176269531,297.8346252441406,297.2677307128906,285.0495300292969,1.0,0.6403526663780212,0.3869997560977936,0.3869997560977936,1.0,1.0,-3.268566370010376,0.9530006051063538,2.315565586090088,-0.0010423137573525,0.8993723392486572,0.8993723392486572,0.0,217.8176422119141,193.0,43845.5078125,0.0,3205.022705078125,1.0,280.6417236328125,283.5115051269531,291.28131103515625,294.03125,293.1499938964844,293.1499938964844,280.95001220703125,35991.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718589186668396,1.0,0.0,0.0,3.647357225418091,3.647381067276001,8.876666015567025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.3544921875,0.0,1530.1693115234375,1895.4371337890625,0.0,4057.56396484375,0.9047026634216307,1.0,0.0,3.0,1.0,0.0
12153840,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7822559475898743,0.3850331306457519,0.3508781790733337,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8887513875961304,0.5717591643333435,0.5447741150856018,297.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.940573751926422,0.6698920726776123,0.4692285358905792,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7534847855567932,0.3434281051158905,0.3302569091320038,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.6539674401283264,0.2226247489452362,1.0271120071411133,285.0479736328125,284.95001220703125,299.21160888671875,288.3318176269531,297.8346252441406,297.2677307128906,285.0495300292969,1.0,0.6403526663780212,0.3869997560977936,0.3869997560977936,1.0,1.0,-3.268566370010376,0.9530006051063538,2.315565586090088,-0.0010423137573525,0.8993723392486572,0.8993723392486572,0.0,217.8176422119141,193.0,43845.5078125,0.0,3205.022705078125,1.0,280.6417236328125,283.5115051269531,291.28131103515625,294.03125,293.1499938964844,293.1499938964844,280.95001220703125,35991.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718589186668396,1.0,0.0,0.0,3.647357225418091,3.647381067276001,8.876666015567025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.3544921875,0.0,1530.1693115234375,1895.4371337890625,0.0,4057.56396484375,0.9047026634216307,1.0,0.0,3.0,1.0,0.0
12153900,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894226074219,0.7882282733917236,0.385638028383255,0.3510850667953491,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910095214844,0.8954039216041565,0.5721983313560486,0.544827401638031,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914978027344,0.9496822357177734,0.6730215549468994,0.4711118042469024,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.7591427564620972,0.344250738620758,0.3306955397129059,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18572998046875,0.6591053605079651,0.223304733633995,1.0286049842834473,285.1904296875,284.95001220703125,299.20233154296875,288.3276672363281,297.840087890625,297.2792053222656,285.1984558105469,1.0,0.6374396085739136,0.3869052529335022,0.3869052529335022,1.0,1.0,-3.2734625339508057,0.9543924927711488,2.3190698623657227,-0.0010948803974315,0.9023575186729432,0.9023575186729432,0.0,211.23501586914065,193.0,42953.44140625,0.0,3179.05908203125,1.0,280.898681640625,283.6919860839844,291.2557373046875,293.8992614746094,293.1499938964844,293.1499938964844,280.95001220703125,35851.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636051654815674,1.0,0.0,0.0,3.650578260421753,3.650602102279663,8.892351388567477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.5048828125,0.0,1532.69873046875,1895.4371337890625,0.0,3984.656494140625,0.9053606390953064,1.0,0.0,3.0,1.0,0.0
12153960,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.7947695851325989,0.3863628506660461,0.3514695763587951,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.9026503562927246,0.5727766752243042,0.5450819134712219,297.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427978515625,0.9590884447097778,0.6762897372245789,0.4731688201427459,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.7653853297233582,0.3451895713806152,0.3312831521034241,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.6648098826408386,0.2240945100784301,1.0307013988494873,285.2426147460937,284.95001220703125,299.1931457519531,288.3236083984375,297.8463134765625,297.2917785644531,285.2441711425781,1.0,0.6346903443336487,0.3866197168827057,0.3866197168827057,1.0,1.0,-3.279927492141724,0.9557985067367554,2.324129104614258,-0.0015918236458674,0.9048762917518616,0.9048762917518616,0.0,204.597885131836,181.0,42943.91015625,0.0,3156.15234375,1.0,280.94171142578125,283.7453918457031,291.2793884277344,293.9691772460937,293.1499938964844,293.1499938964844,280.6499938964844,35735.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960300087928772,1.0,0.0,0.0,3.65653657913208,3.656560659408569,8.921402923078858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.0908203125,0.0,1538.46728515625,1895.4371337890625,0.0,3955.260498046875,0.906581163406372,1.0,0.0,3.0,1.0,0.0
12154020,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8065323233604431,0.3861009478569031,0.3512732982635498,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.9168506264686584,0.5722132325172424,0.5446066856384277,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.9751436710357666,0.6806477308273315,0.4762977957725525,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7771440148353577,0.345970869064331,0.3318927586078644,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.6756266355514526,0.2249331027269363,1.033370018005371,285.07672119140625,284.95001220703125,299.1751708984375,288.3156433105469,297.8415832519531,297.29278564453125,285.0755310058594,1.0,0.6290854215621948,0.3860486447811126,0.3860486447811126,1.0,1.0,-3.286837577819824,0.9564807415008544,2.3303568363189697,-0.0028123895172029,0.9052051305770874,0.9052051305770874,0.0,192.7023162841797,169.0,44056.08984375,0.0,3104.611572265625,1.0,280.65777587890625,283.5345153808594,291.3653259277344,294.1943359375,293.1499938964844,293.1499938964844,280.3500061035156,35817.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746668338775636,1.0,0.0,0.0,3.664044141769409,3.6640684604644775,8.958075454756909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.26318359375,0.0,1547.4766845703125,1895.4371337890625,0.0,4082.195068359375,0.908288300037384,1.0,0.0,3.0,1.0,0.0
12154080,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8065323233604431,0.3861009478569031,0.3512732982635498,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.9168506264686584,0.5722132325172424,0.5446066856384277,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.9751436710357666,0.6806477308273315,0.4762977957725525,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7771440148353577,0.345970869064331,0.3318927586078644,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.6756266355514526,0.2249331027269363,1.033370018005371,285.07672119140625,284.95001220703125,299.1751708984375,288.3156433105469,297.8415832519531,297.29278564453125,285.0755310058594,1.0,0.6290854215621948,0.3860486447811126,0.3860486447811126,1.0,1.0,-3.286837577819824,0.9564807415008544,2.3303568363189697,-0.0028123895172029,0.9052051305770874,0.9052051305770874,0.0,192.7023162841797,169.0,44056.08984375,0.0,3104.611572265625,1.0,280.65777587890625,283.5345153808594,291.3653259277344,294.1943359375,293.1499938964844,293.1499938964844,280.3500061035156,35817.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746668338775636,1.0,0.0,0.0,3.664044141769409,3.6640684604644775,8.958075454756909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.26318359375,0.0,1547.4766845703125,1895.4371337890625,0.0,4082.195068359375,0.908288300037384,1.0,0.0,3.0,1.0,0.0
12154140,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8160337209701538,0.3845036923885345,0.3496868014335632,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9299482703208924,0.5701382756233215,0.5425387024879456,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9878227114677428,0.6834027767181396,0.4781075716018677,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7875082492828369,0.3456119894981384,0.3313743770122528,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6850541234016418,0.2248481512069702,1.0319794416427612,284.8887939453125,284.95001220703125,299.1576232910156,288.3079528808594,297.8255615234375,297.2774658203125,284.88726806640625,1.0,0.6227002143859863,0.385477602481842,0.385477602481842,1.0,1.0,-3.2823352813720703,0.9532970786094666,2.329038143157959,-0.0046717328950762,0.902833878993988,0.902833878993988,0.0,182.16329956054688,157.0,45133.109375,0.0,3035.759765625,1.0,280.3581237792969,283.304931640625,291.3700866699219,294.28759765625,293.1499938964844,293.1499938964844,280.04998779296875,35999.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990445077419281,1.0,0.0,0.0,3.664682149887085,3.664706230163574,8.961194453149801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.3720703125,0.0,1549.5634765625,1895.4371337890625,0.0,4218.833984375,0.9085469841957092,1.0,0.0,3.0,1.0,0.0
12154200,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8160337209701538,0.3845036923885345,0.3496868014335632,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9299482703208924,0.5701382756233215,0.5425387024879456,297.4801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9878227114677428,0.6834027767181396,0.4781075716018677,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7875082492828369,0.3456119894981384,0.3313743770122528,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6850541234016418,0.2248481512069702,1.0319794416427612,284.8887939453125,284.95001220703125,299.1576232910156,288.3079528808594,297.8255615234375,297.2774658203125,284.88726806640625,1.0,0.6227002143859863,0.385477602481842,0.385477602481842,1.0,1.0,-3.2823352813720703,0.9532970786094666,2.329038143157959,-0.0046717328950762,0.902833878993988,0.902833878993988,0.0,182.16329956054688,157.0,45133.109375,0.0,3035.759765625,1.0,280.3581237792969,283.304931640625,291.3700866699219,294.28759765625,293.1499938964844,293.1499938964844,280.04998779296875,35999.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990445077419281,1.0,0.0,0.0,3.664682149887085,3.664706230163574,8.961194453149801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.3720703125,0.0,1549.5634765625,1895.4371337890625,0.0,4218.833984375,0.9085469841957092,1.0,0.0,3.0,1.0,0.0
12154260,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6963806152344,0.825160801410675,0.3823215663433075,0.3474760949611664,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960754394531,0.943119466304779,0.567327618598938,0.5396615266799927,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959533691406,0.9989560842514038,0.6854326128959656,0.4791232049465179,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965026855469,0.7979007363319397,0.3446195125579834,0.3301783502101898,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.6943084597587585,0.2241753488779068,1.0276975631713867,284.6961669921875,284.95001220703125,299.14044189453125,288.3005065917969,297.80633544921875,297.25738525390625,284.6945495605469,1.0,0.6154767274856567,0.3849601149559021,0.3849601149559021,1.0,1.0,-3.270867109298706,0.9479105472564696,2.3229565620422363,-0.0067447395995259,0.8978559970855713,0.8978559970855713,0.0,171.84591674804688,145.0,46090.59375,0.0,2953.477783203125,1.0,280.05816650390625,283.0741271972656,291.3573303222656,294.3364562988281,293.1499938964844,293.1499938964844,280.3500061035156,36237.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656552314758301,3.65657639503479,8.92147966169432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.2431640625,0.0,1542.2490234375,1895.4371337890625,0.0,4300.0,0.9068861603736876,1.0,0.0,3.0,1.0,0.0
12154320,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6963806152344,0.825160801410675,0.3823215663433075,0.3474760949611664,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6960754394531,0.943119466304779,0.567327618598938,0.5396615266799927,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959533691406,0.9989560842514038,0.6854326128959656,0.4791232049465179,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965026855469,0.7979007363319397,0.3446195125579834,0.3301783502101898,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6971130371094,0.6943084597587585,0.2241753488779068,1.0276975631713867,284.6961669921875,284.95001220703125,299.14044189453125,288.3005065917969,297.80633544921875,297.25738525390625,284.6945495605469,1.0,0.6154767274856567,0.3849601149559021,0.3849601149559021,1.0,1.0,-3.270867109298706,0.9479105472564696,2.3229565620422363,-0.0067447395995259,0.8978559970855713,0.8978559970855713,0.0,171.84591674804688,145.0,46090.59375,0.0,2953.477783203125,1.0,280.05816650390625,283.0741271972656,291.3573303222656,294.3364562988281,293.1499938964844,293.1499938964844,280.3500061035156,36237.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656552314758301,3.65657639503479,8.92147966169432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.2431640625,0.0,1542.2490234375,1895.4371337890625,0.0,4300.0,0.9068861603736876,1.0,0.0,3.0,1.0,0.0
12154380,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8337190747261047,0.3815644681453705,0.346049040555954,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9548205733299256,0.5658885836601257,0.5375216007232666,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.9990000128746032,0.6914820671081543,0.4636537432670593,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.8074633479118347,0.344422847032547,0.3293707370758056,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7027342319488525,0.2239844799041748,1.0243072509765625,284.8436279296875,284.95001220703125,299.1236267089844,288.2933044433594,297.8074951171875,297.2655029296875,284.84393310546875,1.0,0.6067672371864319,0.3844425976276397,0.3844425976276397,1.0,1.0,-3.2437446117401123,0.937252163887024,2.306492567062378,-0.009838574565947,0.8976812958717346,0.8976812958717346,0.0,162.7001190185547,148.0,44710.078125,0.0,2844.839599609375,1.0,280.3421936035156,283.267822265625,291.2536926269531,294.08673095703125,293.1499938964844,293.1499938964844,280.6499938964844,36157.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898084402084352,1.0,0.0,0.0,3.65006422996521,3.650088310241699,8.889848004400847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.27685546875,0.0,1534.4189453125,1895.4371337890625,0.0,4213.3818359375,0.9054067134857178,1.0,0.0,3.0,1.0,0.0
12154440,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8337190747261047,0.3815644681453705,0.346049040555954,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.9548205733299256,0.5658885836601257,0.5375216007232666,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.9990000128746032,0.6914820671081543,0.4636537432670593,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.8074633479118347,0.344422847032547,0.3293707370758056,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84332275390625,0.7027342319488525,0.2239844799041748,1.0243072509765625,284.8436279296875,284.95001220703125,299.1236267089844,288.2933044433594,297.8074951171875,297.2655029296875,284.84393310546875,1.0,0.6067672371864319,0.3844425976276397,0.3844425976276397,1.0,1.0,-3.2437446117401123,0.937252163887024,2.306492567062378,-0.009838574565947,0.8976812958717346,0.8976812958717346,0.0,162.7001190185547,148.0,44710.078125,0.0,2844.839599609375,1.0,280.3421936035156,283.267822265625,291.2536926269531,294.08673095703125,293.1499938964844,293.1499938964844,280.6499938964844,36157.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898084402084352,1.0,0.0,0.0,3.65006422996521,3.650088310241699,8.889848004400847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.27685546875,0.0,1534.4189453125,1895.4371337890625,0.0,4213.3818359375,0.9054067134857178,1.0,0.0,3.0,1.0,0.0
12154500,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.8371058702468872,0.3817169070243835,0.3459058701992035,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9590937495231628,0.5657437443733215,0.5370780825614929,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9990000128746032,0.6964185833930969,0.4574885070323944,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8110823035240173,0.3447327613830566,0.3294109106063843,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7060644626617432,0.2242366373538971,1.0243316888809204,284.9744567871094,284.95001220703125,299.1153259277344,288.289794921875,297.8173522949219,297.2825622558594,284.9814453125,1.0,0.6041513085365295,0.3841838538646698,0.3841838538646698,1.0,1.0,-3.2348906993865967,0.9335100054740906,2.3013806343078613,-0.0110004590824246,0.899109959602356,0.899109959602356,0.0,159.6029510498047,148.0,43641.63671875,0.0,2810.069580078125,1.0,280.5987548828125,283.4393615722656,291.2087097167969,293.9128112792969,293.1499938964844,293.1499938964844,280.6499938964844,36063.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795160293579102,1.0,0.0,0.0,3.649003267288208,3.649027109146118,8.884679800758022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.4443359375,0.0,1532.531982421875,1895.4371337890625,0.0,4124.51513671875,0.9051434993743896,1.0,0.0,3.0,1.0,0.0
12154560,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8401812314987183,0.3821058571338653,0.3461142182350158,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9627593755722046,0.5658791661262512,0.5370371341705322,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.7017235159873962,0.4524527490139007,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8142613172531128,0.3452614247798919,0.3297488391399383,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7091187238693237,0.2246979922056198,1.0256078243255615,285.0187683105469,284.95001220703125,299.10711669921875,288.2863464355469,297.82965087890625,297.30322265625,285.0199279785156,1.0,0.6023932695388794,0.3841757476329803,0.3841757476329803,1.0,1.0,-3.230971097946167,0.9321211576461792,2.2988498210906982,-0.011394465342164,0.9000535607337952,0.9000535607337952,0.0,157.21115112304688,151.0,43494.27734375,0.0,2788.79541015625,1.0,280.6417236328125,283.4868469238281,291.2230529785156,293.9569396972656,293.1499938964844,293.1499938964844,280.95001220703125,35982.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737430810928344,1.0,0.0,0.0,3.65011215209961,3.650136232376098,8.890080493983987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.5,0.0,1533.1593017578125,1895.4371337890625,0.0,4074.101806640625,0.9053059816360474,1.0,0.0,3.0,1.0,0.0
12154620,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.8448410630226135,0.3832502961158752,0.34691122174263,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.9679469466209412,0.5666214227676392,0.5374630689620972,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.9990000128746032,0.7125682830810547,0.4456429183483124,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.81906658411026,0.3467112183570862,0.330867737531662,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064514160156,0.7138734459877014,0.2260184735059738,1.0303518772125244,285.2072448730469,284.95001220703125,299.09088134765625,288.2796325683594,297.85546875,297.34619140625,285.2086181640625,1.0,0.6009029746055603,0.384159505367279,0.384159505367279,1.0,1.0,-3.2312912940979004,0.9321956634521484,2.299095630645752,-0.0116518782451748,0.905036211013794,0.905036211013794,0.0,154.21292114257812,169.0,42498.63671875,0.0,2772.931396484375,1.0,280.9417724609375,283.715087890625,291.2218933105469,293.8847045898437,293.1499938964844,293.1499938964844,280.6499938964844,35755.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95931875705719,1.0,0.0,0.0,3.658546686172485,3.658570766448975,8.931214097174234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.6845703125,0.0,1540.8648681640625,1895.4371337890625,0.0,3946.510498046875,0.9070422053337096,1.0,0.0,3.0,1.0,0.0
12154680,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.8448410630226135,0.3832502961158752,0.34691122174263,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.9679469466209412,0.5666214227676392,0.5374630689620972,297.5986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073974609375,0.9990000128746032,0.7125682830810547,0.4456429183483124,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070007324219,0.81906658411026,0.3467112183570862,0.330867737531662,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064514160156,0.7138734459877014,0.2260184735059738,1.0303518772125244,285.2072448730469,284.95001220703125,299.09088134765625,288.2796325683594,297.85546875,297.34619140625,285.2086181640625,1.0,0.6009029746055603,0.384159505367279,0.384159505367279,1.0,1.0,-3.2312912940979004,0.9321956634521484,2.299095630645752,-0.0116518782451748,0.905036211013794,0.905036211013794,0.0,154.21292114257812,169.0,42498.63671875,0.0,2772.931396484375,1.0,280.9417724609375,283.715087890625,291.2218933105469,293.8847045898437,293.1499938964844,293.1499938964844,280.6499938964844,35755.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95931875705719,1.0,0.0,0.0,3.658546686172485,3.658570766448975,8.931214097174234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.6845703125,0.0,1540.8648681640625,1895.4371337890625,0.0,3946.510498046875,0.9070422053337096,1.0,0.0,3.0,1.0,0.0
12154740,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8400417566299438,0.382944256067276,0.3472342789173126,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9617926478385924,0.5659756660461426,0.5374871492385864,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.7197126746177673,0.4541561603546142,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8149823546409607,0.347319096326828,0.3319072127342224,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7106020450592041,0.2268249839544296,1.0357418060302734,285.05029296875,284.95001220703125,299.07489013671875,288.27313232421875,297.8570556640625,297.35516357421875,285.0497741699219,1.0,0.606296956539154,0.3841432631015777,0.3841432631015777,1.0,1.0,-3.2496497631073,0.9383758306503296,2.31127405166626,-0.0110903372988104,0.9050551652908324,0.9050551652908324,0.0,158.6040802001953,172.0,43744.3671875,0.0,2835.192626953125,1.0,280.6577453613281,283.5125732421875,291.3167419433594,294.120361328125,293.1499938964844,293.1499938964844,280.3500061035156,35845.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723796248435974,1.0,0.0,0.0,3.664938449859619,3.664962530136109,8.962448418969871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.35595703125,0.0,1548.6895751953125,1895.4371337890625,0.0,4062.138427734375,0.9085083603858948,1.0,0.0,3.0,1.0,0.0
12154800,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8400417566299438,0.382944256067276,0.3472342789173126,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9617926478385924,0.5659756660461426,0.5374871492385864,297.61236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.7197126746177673,0.4541561603546142,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.8149823546409607,0.347319096326828,0.3319072127342224,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7106020450592041,0.2268249839544296,1.0357418060302734,285.05029296875,284.95001220703125,299.07489013671875,288.27313232421875,297.8570556640625,297.35516357421875,285.0497741699219,1.0,0.606296956539154,0.3841432631015777,0.3841432631015777,1.0,1.0,-3.2496497631073,0.9383758306503296,2.31127405166626,-0.0110903372988104,0.9050551652908324,0.9050551652908324,0.0,158.6040802001953,172.0,43744.3671875,0.0,2835.192626953125,1.0,280.6577453613281,283.5125732421875,291.3167419433594,294.120361328125,293.1499938964844,293.1499938964844,280.3500061035156,35845.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723796248435974,1.0,0.0,0.0,3.664938449859619,3.664962530136109,8.962448418969871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.35595703125,0.0,1548.6895751953125,1895.4371337890625,0.0,4062.138427734375,0.9085083603858948,1.0,0.0,3.0,1.0,0.0
12154860,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.833316445350647,0.381329745054245,0.3462017178535461,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9531584978103638,0.5638981461524963,0.5360026359558105,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.7224414348602295,0.4645776748657226,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8089576959609985,0.3468355238437652,0.3318603336811065,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.705281138420105,0.2266662567853927,1.0369291305541992,284.8735656738281,284.95001220703125,299.0591125488281,288.2668762207031,297.834716796875,297.3302917480469,284.8724975585937,1.0,0.6103278994560242,0.3836288452148437,0.3836288452148437,1.0,1.0,-3.260540246963501,0.9406136274337769,2.3199265003204346,-0.0119804516434669,0.9025616645812988,0.9025616645812988,0.0,163.6864471435547,175.0,44949.484375,0.0,2886.20654296875,1.0,280.3581237792969,283.2923583984375,291.330810546875,294.23199462890625,293.1499938964844,293.1499938964844,280.04998779296875,36022.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886061549186708,1.0,0.0,0.0,3.6647098064422607,3.66473388671875,8.96132974048669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.26318359375,0.0,1549.7650146484375,1895.4371337890625,0.0,4203.07080078125,0.9085699319839478,1.0,0.0,3.0,1.0,0.0
12154920,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.833316445350647,0.381329745054245,0.3462017178535461,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9531584978103638,0.5638981461524963,0.5360026359558105,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.7224414348602295,0.4645776748657226,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8089576959609985,0.3468355238437652,0.3318603336811065,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.705281138420105,0.2266662567853927,1.0369291305541992,284.8735656738281,284.95001220703125,299.0591125488281,288.2668762207031,297.834716796875,297.3302917480469,284.8724975585937,1.0,0.6103278994560242,0.3836288452148437,0.3836288452148437,1.0,1.0,-3.260540246963501,0.9406136274337769,2.3199265003204346,-0.0119804516434669,0.9025616645812988,0.9025616645812988,0.0,163.6864471435547,175.0,44949.484375,0.0,2886.20654296875,1.0,280.3581237792969,283.2923583984375,291.330810546875,294.23199462890625,293.1499938964844,293.1499938964844,280.04998779296875,36022.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886061549186708,1.0,0.0,0.0,3.6647098064422607,3.66473388671875,8.96132974048669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6500.26318359375,0.0,1549.7650146484375,1895.4371337890625,0.0,4203.07080078125,0.9085699319839478,1.0,0.0,3.0,1.0,0.0
12154980,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.8264296650886536,0.3790747821331024,0.344485342502594,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.9439980983734132,0.5610725283622742,0.5336897373199463,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69073486328125,0.9990000128746032,0.7233855724334717,0.4747817516326904,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.8024168014526367,0.3457270562648773,0.331128716468811,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.6993781924247742,0.2258476167917251,1.0348014831542969,284.69091796875,284.95001220703125,299.0434875488281,288.2608337402344,297.8063049316406,297.2966003417969,284.6897277832031,1.0,0.6134856939315796,0.3831144571304321,0.3831144571304321,1.0,1.0,-3.26453161239624,0.9404752850532532,2.324056386947632,-0.013376260176301,0.8975799679756165,0.8975799679756165,0.0,168.5219268798828,178.0,46031.671875,0.0,2921.5546875,1.0,280.05816650390625,283.0700988769531,291.3200378417969,294.2926330566406,293.1499938964844,293.1499938964844,280.3500061035156,36251.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656017541885376,3.656041622161865,8.918869980334421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.22998046875,0.0,1541.7572021484375,1895.4371337890625,0.0,4300.0,0.9067779779434204,1.0,0.0,3.0,1.0,0.0
