time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155040,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910705566406,0.8264296650886536,0.3790747821331024,0.344485342502594,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.9439980983734132,0.5610725283622742,0.5336897373199463,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69073486328125,0.9990000128746032,0.7233855724334717,0.4747817516326904,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911315917969,0.8024168014526367,0.3457270562648773,0.331128716468811,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.6993781924247742,0.2258476167917251,1.0348014831542969,284.69091796875,284.95001220703125,299.0434875488281,288.2608337402344,297.8063049316406,297.2966003417969,284.6897277832031,1.0,0.6134856939315796,0.3831144571304321,0.3831144571304321,1.0,1.0,-3.26453161239624,0.9404752850532532,2.324056386947632,-0.013376260176301,0.8975799679756165,0.8975799679756165,0.0,168.5219268798828,178.0,46031.671875,0.0,2921.5546875,1.0,280.05816650390625,283.0700988769531,291.3200378417969,294.2926330566406,293.1499938964844,293.1499938964844,280.3500061035156,36251.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656017541885376,3.656041622161865,8.918869980334421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.22998046875,0.0,1541.7572021484375,1895.4371337890625,0.0,4300.0,0.9067779779434204,1.0,0.0,3.0,1.0,0.0
12155100,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.8233639597892761,0.3784110844135284,0.3436866402626037,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139343261719,0.9397927522659302,0.5600981116294861,0.5325652956962585,297.5206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.9990000128746032,0.7242615818977356,0.4793758690357208,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.7994519472122192,0.3454231321811676,0.3307410478591919,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.6966375112533569,0.2255469858646392,1.0333218574523926,284.8134765625,284.95001220703125,299.0357360839844,288.2579040527344,297.7971496582031,297.28662109375,284.8203430175781,1.0,0.6148090958595276,0.3828572332859039,0.3828572332859039,1.0,1.0,-3.2654948234558105,0.9400595426559448,2.325435400009156,-0.0141783347353339,0.8978430032730103,0.8978430032730103,0.0,170.6993865966797,178.0,45046.5859375,0.0,2935.735595703125,1.0,280.3014221191406,283.2321472167969,291.2356262207031,294.0561218261719,293.1499938964844,293.1499938964844,280.3500061035156,36205.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949641823768616,1.0,0.0,0.0,3.6518805027008057,3.651904582977295,8.898697387849097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.50439453125,0.0,1536.798583984375,1895.4371337890625,0.0,4257.37890625,0.9058754444122314,1.0,0.0,3.0,1.0,0.0
12155160,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8213082551956177,0.3782258033752441,0.3434220254421234,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.9368056654930116,0.5596374273300171,0.5320104360580444,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.9990000128746032,0.7258246541023254,0.4828603863716125,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7974534034729004,0.3454843759536743,0.3307232558727264,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.6947603225708008,0.2255092710256576,1.0329645872116089,284.8583984375,284.95001220703125,299.02801513671875,288.2550048828125,297.7933349609375,297.2842712402344,284.85968017578125,1.0,0.6161313652992249,0.3826111555099487,0.3826111555099487,1.0,1.0,-3.268243789672852,0.9402754306793212,2.3279683589935303,-0.0148768285289406,0.8977208733558655,0.8977208733558655,0.0,172.4351043701172,181.0,44919.9140625,0.0,2951.258544921875,1.0,280.34234619140625,283.2809753417969,291.220703125,294.0590209960937,293.1499938964844,293.1499938964844,280.6499938964844,36150.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9905015230178832,1.0,0.0,0.0,3.649641275405884,3.649665355682373,8.887786862032954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.65966796875,0.0,1533.898193359375,1895.4371337890625,0.0,4219.3173828125,0.905311405658722,1.0,0.0,3.0,1.0,0.0
12155220,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8186997175216675,0.3785992562770843,0.3436378240585327,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.932764172554016,0.5595877766609192,0.5317999124526978,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9990000128746032,0.7304211258888245,0.4880905449390411,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7950468063354492,0.3462979197502136,0.3313745558261871,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.6925361156463623,0.2260038256645202,1.034790277481079,285.0462951660156,284.95001220703125,299.0126037597656,288.2493896484375,297.79449462890625,297.2920227050781,285.0477905273437,1.0,0.618904173374176,0.3821190297603607,0.3821190297603607,1.0,1.0,-3.2775089740753174,0.9419732093811036,2.335535764694214,-0.0160806998610496,0.9005612134933472,0.9005612134933472,0.0,175.2451171875,184.0,43866.78515625,0.0,2986.74267578125,1.0,280.6417541503906,283.5103759765625,291.1949768066406,293.94732666015625,293.1499938964844,293.1499938964844,280.3500061035156,35955.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762964248657228,1.0,0.0,0.0,3.650684118270874,3.650707960128784,8.892866389942355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.84130859375,0.0,1533.59326171875,1895.4371337890625,0.0,4096.44775390625,0.9054174423217772,1.0,0.0,3.0,1.0,0.0
12155280,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8186997175216675,0.3785992562770843,0.3436378240585327,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.932764172554016,0.5595877766609192,0.5317999124526978,297.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.9990000128746032,0.7304211258888245,0.4880905449390411,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.7950468063354492,0.3462979197502136,0.3313745558261871,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.6925361156463623,0.2260038256645202,1.034790277481079,285.0462951660156,284.95001220703125,299.0126037597656,288.2493896484375,297.79449462890625,297.2920227050781,285.0477905273437,1.0,0.618904173374176,0.3821190297603607,0.3821190297603607,1.0,1.0,-3.2775089740753174,0.9419732093811036,2.335535764694214,-0.0160806998610496,0.9005612134933472,0.9005612134933472,0.0,175.2451171875,184.0,43866.78515625,0.0,2986.74267578125,1.0,280.6417541503906,283.5103759765625,291.1949768066406,293.94732666015625,293.1499938964844,293.1499938964844,280.3500061035156,35955.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762964248657228,1.0,0.0,0.0,3.650684118270874,3.650707960128784,8.892866389942355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.84130859375,0.0,1533.59326171875,1895.4371337890625,0.0,4096.44775390625,0.9054174423217772,1.0,0.0,3.0,1.0,0.0
12155340,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8155266046524048,0.3777462542057037,0.3433972299098968,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9281858205795288,0.5583943128585815,0.5312293171882629,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9990000128746032,0.7336260080337524,0.4937699437141418,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7923448085784912,0.3464619219303131,0.3319222033023834,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6901788711547852,0.2261524349451065,1.0368599891662598,284.8872375488281,284.95001220703125,298.9972839355469,288.24395751953125,297.7843933105469,297.2842102050781,284.88629150390625,1.0,0.6217355728149414,0.3816268742084503,0.3816268742084503,1.0,1.0,-3.2865138053894043,0.9435691833496094,2.342944622039795,-0.0172013714909553,0.8984183073043823,0.8984183073043823,0.0,178.29644775390625,187.0,45020.28515625,0.0,3023.195068359375,1.0,280.3578186035156,283.3092346191406,291.2816162109375,294.1678466796875,293.1499938964844,293.1499938964844,280.6499938964844,36067.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879304766654968,1.0,0.0,0.0,3.648894309997559,3.648918390274048,8.884150020094239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.28369140625,0.0,1532.4442138671875,1895.4371337890625,0.0,4197.26806640625,0.9050688743591307,1.0,0.0,3.0,1.0,0.0
12155400,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8155266046524048,0.3777462542057037,0.3433972299098968,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9281858205795288,0.5583943128585815,0.5312293171882629,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9990000128746032,0.7336260080337524,0.4937699437141418,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7923448085784912,0.3464619219303131,0.3319222033023834,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6901788711547852,0.2261524349451065,1.0368599891662598,284.8872375488281,284.95001220703125,298.9972839355469,288.24395751953125,297.7843933105469,297.2842102050781,284.88629150390625,1.0,0.6217355728149414,0.3816268742084503,0.3816268742084503,1.0,1.0,-3.2865138053894043,0.9435691833496094,2.342944622039795,-0.0172013714909553,0.8984183073043823,0.8984183073043823,0.0,178.29644775390625,187.0,45020.28515625,0.0,3023.195068359375,1.0,280.3578186035156,283.3092346191406,291.2816162109375,294.1678466796875,293.1499938964844,293.1499938964844,280.6499938964844,36067.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879304766654968,1.0,0.0,0.0,3.648894309997559,3.648918390274048,8.884150020094239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.28369140625,0.0,1532.4442138671875,1895.4371337890625,0.0,4197.26806640625,0.9050688743591307,1.0,0.0,3.0,1.0,0.0
12155460,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8120779991149902,0.3774974346160888,0.3429634273052215,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9233120679855348,0.55771803855896,0.530382513999939,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9990000128746032,0.7371391654014587,0.4996913075447082,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7893592119216919,0.3468842208385467,0.3322274684906006,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.6875273585319519,0.2264398038387298,1.03802227973938,285.0557556152344,284.95001220703125,298.98199462890625,288.2387084960937,297.7787780761719,297.28228759765625,285.0570678710937,1.0,0.6244108080863953,0.3810892403125763,0.3810892403125763,1.0,1.0,-3.293851613998413,0.944474458694458,2.349377155303955,-0.0186407081782817,0.9012027978897096,0.9012027978897096,0.0,181.43292236328125,190.0,43987.640625,0.0,3056.703125,1.0,280.64215087890625,283.5184631347656,291.2096862792969,293.98358154296875,293.1499938964844,293.1499938964844,280.3500061035156,35913.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978692591190338,1.0,0.0,0.0,3.651333808898926,3.651357889175415,8.896033136807091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.3212890625,0.0,1534.0076904296875,1895.4371337890625,0.0,4117.3486328125,0.9055309295654296,1.0,0.0,3.0,1.0,0.0
12155520,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8120779991149902,0.3774974346160888,0.3429634273052215,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9233120679855348,0.55771803855896,0.530382513999939,297.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9990000128746032,0.7371391654014587,0.4996913075447082,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7893592119216919,0.3468842208385467,0.3322274684906006,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.6875273585319519,0.2264398038387298,1.03802227973938,285.0557556152344,284.95001220703125,298.98199462890625,288.2387084960937,297.7787780761719,297.28228759765625,285.0570678710937,1.0,0.6244108080863953,0.3810892403125763,0.3810892403125763,1.0,1.0,-3.293851613998413,0.944474458694458,2.349377155303955,-0.0186407081782817,0.9012027978897096,0.9012027978897096,0.0,181.43292236328125,190.0,43987.640625,0.0,3056.703125,1.0,280.64215087890625,283.5184631347656,291.2096862792969,293.98358154296875,293.1499938964844,293.1499938964844,280.3500061035156,35913.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978692591190338,1.0,0.0,0.0,3.651333808898926,3.651357889175415,8.896033136807091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.3212890625,0.0,1534.0076904296875,1895.4371337890625,0.0,4117.3486328125,0.9055309295654296,1.0,0.0,3.0,1.0,0.0
12155580,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8085586428642273,0.3764187693595886,0.342466652393341,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9185225963592528,0.5562593340873718,0.5295039415359497,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.7394053339958191,0.5056084394454956,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7864277958869934,0.3468220233917236,0.3325327932834625,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6849543452262878,0.2264228761196136,1.039319634437561,284.89404296875,284.95001220703125,298.9666748046875,288.2336730957031,297.7654113769531,297.26983642578125,284.8930053710937,1.0,0.6270829439163208,0.3805516064167022,0.3805516064167022,1.0,1.0,-3.301243782043457,0.9453811049461364,2.355862617492676,-0.0199962332844734,0.8991293907165527,0.8991293907165527,0.0,184.60923767089844,193.0,45126.53125,0.0,3090.685546875,1.0,280.3578186035156,283.31494140625,291.2740478515625,294.1712951660156,293.1499938964844,293.1499938964844,280.6499938964844,36040.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990427553653717,1.0,0.0,0.0,3.6505749225616455,3.650599002838135,8.892334903976007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.2822265625,0.0,1534.1085205078125,1895.4371337890625,0.0,4218.68408203125,0.9054239988327026,1.0,0.0,3.0,1.0,0.0
12155640,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8085586428642273,0.3764187693595886,0.342466652393341,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9185225963592528,0.5562593340873718,0.5295039415359497,297.4697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.7394053339958191,0.5056084394454956,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7864277958869934,0.3468220233917236,0.3325327932834625,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6849543452262878,0.2264228761196136,1.039319634437561,284.89404296875,284.95001220703125,298.9666748046875,288.2336730957031,297.7654113769531,297.26983642578125,284.8930053710937,1.0,0.6270829439163208,0.3805516064167022,0.3805516064167022,1.0,1.0,-3.301243782043457,0.9453811049461364,2.355862617492676,-0.0199962332844734,0.8991293907165527,0.8991293907165527,0.0,184.60923767089844,193.0,45126.53125,0.0,3090.685546875,1.0,280.3578186035156,283.31494140625,291.2740478515625,294.1712951660156,293.1499938964844,293.1499938964844,280.6499938964844,36040.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990427553653717,1.0,0.0,0.0,3.6505749225616455,3.650599002838135,8.892334903976007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.2822265625,0.0,1534.1085205078125,1895.4371337890625,0.0,4218.68408203125,0.9054239988327026,1.0,0.0,3.0,1.0,0.0
12155700,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8064126372337341,0.3760456144809723,0.3419789373874664,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9157673120498656,0.5556578040122986,0.528791606426239,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.7406007051467896,0.5088996291160583,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7846419215202332,0.3468357920646667,0.3324823379516601,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6833477020263672,0.2264117747545242,1.0392087697982788,285.0165710449219,284.95001220703125,298.958984375,288.231201171875,297.7600402832031,297.2651672363281,285.0233459472656,1.0,0.6283142566680908,0.3802827894687652,0.3802827894687652,1.0,1.0,-3.3035616874694824,0.9453729391098022,2.35818862915039,-0.0207840707153081,0.9007480144500732,0.9007480144500732,0.0,186.32403564453125,193.0,44172.484375,0.0,3105.42919921875,1.0,280.601318359375,283.47564697265625,291.2046203613281,293.96044921875,293.1499938964844,293.1499938964844,280.6499938964844,35968.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9843521118164062,1.0,0.0,0.0,3.6510612964630127,3.651085376739502,8.894704706108314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.89794921875,0.0,1534.1104736328125,1895.4371337890625,0.0,4166.43798828125,0.905533254146576,1.0,0.0,3.0,1.0,0.0
12155760,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8049680590629578,0.3760628402233124,0.3419194221496582,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.9138200879096984,0.5554587244987488,0.5285179615020752,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.9990000128746032,0.7423155307769775,0.5114937424659729,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.7834595441818237,0.3471257388591766,0.3327070474624634,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.6822828650474548,0.2265998870134353,1.0399389266967771,285.0608825683594,284.95001220703125,298.9512939453125,288.2287902832031,297.75848388671875,297.2660827636719,285.0621032714844,1.0,0.6295982003211975,0.3800245821475982,0.3800245821475982,1.0,1.0,-3.307424068450928,0.9459095597267152,2.3615143299102783,-0.0214846357703208,0.9019694328308104,0.9019694328308104,0.0,187.75515747070312,196.0,44077.55859375,0.0,3121.985595703125,1.0,280.642333984375,283.5227966308594,291.19744873046875,293.9776611328125,293.1499938964844,293.1499938964844,280.3500061035156,35895.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980594277381897,1.0,0.0,0.0,3.6536998748779297,3.65372371673584,8.907564961191383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.11669921875,0.0,1536.5074462890625,1895.4371337890625,0.0,4133.88720703125,0.906046450138092,1.0,0.0,3.0,1.0,0.0
12155820,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8014206290245056,0.3749235868453979,0.3413625657558441,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9093709588050842,0.5539348721504211,0.5275688171386719,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.7440931797027588,0.5172243714332581,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7806368470191956,0.3469974398612976,0.3329411745071411,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6797717213630676,0.2265098541975021,1.0408755540847778,284.89813232421875,284.95001220703125,298.93585205078125,288.2240905761719,297.74493408203125,297.2533569335937,284.8970642089844,1.0,0.632125735282898,0.3795081675052643,0.3795081675052643,1.0,1.0,-3.3139164447784424,0.9465636014938354,2.3673527240753174,-0.0228281058371067,0.8999418020248413,0.8999418020248413,0.0,190.90855407714844,199.0,45212.171875,0.0,3154.1171875,1.0,280.3578186035156,283.3182678222656,291.26226806640625,294.1644287109375,293.1499938964844,293.1499938964844,280.04998779296875,36027.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918509125709534,1.0,0.0,0.0,3.6534264087677,3.6534504890441895,8.906232551453286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.34228515625,0.0,1537.18701171875,1895.4371337890625,0.0,4230.8544921875,0.9060521721839904,1.0,0.0,3.0,1.0,0.0
12155880,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8014206290245056,0.3749235868453979,0.3413625657558441,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9093709588050842,0.5539348721504211,0.5275688171386719,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.7440931797027588,0.5172243714332581,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7806368470191956,0.3469974398612976,0.3329411745071411,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6797717213630676,0.2265098541975021,1.0408755540847778,284.89813232421875,284.95001220703125,298.93585205078125,288.2240905761719,297.74493408203125,297.2533569335937,284.8970642089844,1.0,0.632125735282898,0.3795081675052643,0.3795081675052643,1.0,1.0,-3.3139164447784424,0.9465636014938354,2.3673527240753174,-0.0228281058371067,0.8999418020248413,0.8999418020248413,0.0,190.90855407714844,199.0,45212.171875,0.0,3154.1171875,1.0,280.3578186035156,283.3182678222656,291.26226806640625,294.1644287109375,293.1499938964844,293.1499938964844,280.04998779296875,36027.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918509125709534,1.0,0.0,0.0,3.6534264087677,3.6534504890441895,8.906232551453286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.34228515625,0.0,1537.18701171875,1895.4371337890625,0.0,4230.8544921875,0.9060521721839904,1.0,0.0,3.0,1.0,0.0
12155940,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.7955226302146912,0.3727202713489532,0.3397547006607055,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.9026502370834352,0.5512531399726868,0.5254619121551514,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.9976269006729126,0.7441551089286804,0.5208115577697754,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.775731086730957,0.3460095524787903,0.3323683142662048,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.6752882599830627,0.2257261574268341,1.038940668106079,284.7138671875,284.95001220703125,298.9202880859375,288.2195739746094,297.7226257324219,297.228271484375,284.7123718261719,1.0,0.6340169906616211,0.3789917528629303,0.3789917528629303,1.0,1.0,-3.310734987258911,0.9439824223518372,2.3667526245117188,-0.0245400872081518,0.8952642679214478,0.8952642679214478,0.0,195.275634765625,202.0,46253.671875,0.0,3171.79345703125,1.0,280.0582580566406,283.0941467285156,291.2826232910156,294.2616271972656,293.1499938964844,293.1499938964844,280.3500061035156,36240.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645125150680542,3.6451492309570312,8.865804943525291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.73876953125,0.0,1529.5513916015625,1895.4371337890625,0.0,4300.0,0.904336392879486,1.0,0.0,3.0,1.0,0.0
12156000,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.7955226302146912,0.3727202713489532,0.3397547006607055,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.9026502370834352,0.5512531399726868,0.5254619121551514,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.9976269006729126,0.7441551089286804,0.5208115577697754,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7141418457031,0.775731086730957,0.3460095524787903,0.3323683142662048,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.6752882599830627,0.2257261574268341,1.038940668106079,284.7138671875,284.95001220703125,298.9202880859375,288.2195739746094,297.7226257324219,297.228271484375,284.7123718261719,1.0,0.6340169906616211,0.3789917528629303,0.3789917528629303,1.0,1.0,-3.310734987258911,0.9439824223518372,2.3667526245117188,-0.0245400872081518,0.8952642679214478,0.8952642679214478,0.0,195.275634765625,202.0,46253.671875,0.0,3171.79345703125,1.0,280.0582580566406,283.0941467285156,291.2826232910156,294.2616271972656,293.1499938964844,293.1499938964844,280.3500061035156,36240.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645125150680542,3.6451492309570312,8.865804943525291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.73876953125,0.0,1529.5513916015625,1895.4371337890625,0.0,4300.0,0.904336392879486,1.0,0.0,3.0,1.0,0.0
12156060,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7908525466918945,0.3717939555644989,0.3386362493038177,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8973690867424011,0.5497732758522034,0.523772656917572,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9948400259017944,0.7467029094696045,0.5221008062362671,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7717914581298828,0.3457449376583099,0.3319689035415649,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6715741753578186,0.2253752201795578,1.037086009979248,284.87432861328125,284.95001220703125,298.9045715332031,288.2152099609375,297.71533203125,297.2240295410156,284.8754577636719,1.0,0.635414719581604,0.378537654876709,0.378537654876709,1.0,1.0,-3.306214570999145,0.9411467909812928,2.365067720413208,-0.0263743251562118,0.8955668210983276,0.8955668210983276,0.0,198.9073181152344,205.0,45068.69140625,0.0,3182.28564453125,1.0,280.34210205078125,283.2989807128906,291.186279296875,294.0343933105469,293.1499938964844,293.1499938964844,280.6499938964844,36136.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928458333015442,1.0,0.0,0.0,3.639301300048828,3.639325380325317,8.837498057800985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.1796875,0.0,1522.3160400390625,1895.4371337890625,0.0,4239.34521484375,0.90298992395401,1.0,0.0,3.0,1.0,0.0
12156120,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7908525466918945,0.3717939555644989,0.3386362493038177,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8973690867424011,0.5497732758522034,0.523772656917572,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9948400259017944,0.7467029094696045,0.5221008062362671,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.7717914581298828,0.3457449376583099,0.3319689035415649,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6715741753578186,0.2253752201795578,1.037086009979248,284.87432861328125,284.95001220703125,298.9045715332031,288.2152099609375,297.71533203125,297.2240295410156,284.8754577636719,1.0,0.635414719581604,0.378537654876709,0.378537654876709,1.0,1.0,-3.306214570999145,0.9411467909812928,2.365067720413208,-0.0263743251562118,0.8955668210983276,0.8955668210983276,0.0,198.9073181152344,205.0,45068.69140625,0.0,3182.28564453125,1.0,280.34210205078125,283.2989807128906,291.186279296875,294.0343933105469,293.1499938964844,293.1499938964844,280.6499938964844,36136.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928458333015442,1.0,0.0,0.0,3.639301300048828,3.639325380325317,8.837498057800985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.1796875,0.0,1522.3160400390625,1895.4371337890625,0.0,4239.34521484375,0.90298992395401,1.0,0.0,3.0,1.0,0.0
12156180,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7891369462013245,0.3721101582050323,0.3387730121612549,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8951197266578674,0.5496532320976257,0.5234739184379578,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9945112466812134,0.7510664463043213,0.524936854839325,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7704914212226868,0.3464948236942291,0.3325427174568176,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.6703560948371887,0.225847452878952,1.0387102365493774,285.0588073730469,284.95001220703125,298.8886413574219,288.2109680175781,297.7193908691406,297.2361145019531,285.0602111816406,1.0,0.6373249888420105,0.3780835270881653,0.3780835270881653,1.0,1.0,-3.312061548233032,0.9417674541473388,2.3702940940856934,-0.0276935882866382,0.8985481858253479,0.8985481858253479,0.0,200.997314453125,208.0,43981.60546875,0.0,3207.0908203125,1.0,280.64166259765625,283.5255432128906,291.1578369140625,293.9176330566406,293.1499938964844,293.1499938964844,280.95001220703125,35938.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978878378868103,1.0,0.0,0.0,3.640979051589966,3.641002893447876,8.845648267197248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.7265625,0.0,1522.6942138671875,1895.4371337890625,0.0,4118.96630859375,0.9032350778579712,1.0,0.0,3.0,1.0,0.0
12156240,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.7891369462013245,0.3721101582050323,0.3387730121612549,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8951197266578674,0.5496532320976257,0.5234739184379578,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.9945112466812134,0.7510664463043213,0.524936854839325,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7704914212226868,0.3464948236942291,0.3325427174568176,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.6703560948371887,0.225847452878952,1.0387102365493774,285.0588073730469,284.95001220703125,298.8886413574219,288.2109680175781,297.7193908691406,297.2361145019531,285.0602111816406,1.0,0.6373249888420105,0.3780835270881653,0.3780835270881653,1.0,1.0,-3.312061548233032,0.9417674541473388,2.3702940940856934,-0.0276935882866382,0.8985481858253479,0.8985481858253479,0.0,200.997314453125,208.0,43981.60546875,0.0,3207.0908203125,1.0,280.64166259765625,283.5255432128906,291.1578369140625,293.9176330566406,293.1499938964844,293.1499938964844,280.95001220703125,35938.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978878378868103,1.0,0.0,0.0,3.640979051589966,3.641002893447876,8.845648267197248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.7265625,0.0,1522.6942138671875,1895.4371337890625,0.0,4118.96630859375,0.9032350778579712,1.0,0.0,3.0,1.0,0.0
12156300,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19903564453125,0.7886238098144531,0.3724885880947113,0.3390424251556396,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.894357442855835,0.5498613715171814,0.5235846042633057,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.9946057200431824,0.7535281777381897,0.5265505909919739,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986694335937,0.7701886296272278,0.347095638513565,0.333049476146698,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1956481933594,0.6701238751411438,0.2262914031744003,1.0404815673828125,285.2002258300781,284.95001220703125,298.8805847167969,288.2089233398437,297.72296142578125,297.2443542480469,285.2078857421875,1.0,0.6385030746459961,0.3778564929962158,0.3778564929962158,1.0,1.0,-3.3171937465667725,0.942809283733368,2.374384641647339,-0.0282358825206756,0.9015889167785645,0.9015889167785645,0.0,201.9415435791016,208.0,43084.046875,0.0,3223.881591796875,1.0,280.8985290527344,283.7051696777344,291.1318664550781,293.7823791503906,293.1499938964844,293.1499938964844,280.95001220703125,35807.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699609279632568,1.0,0.0,0.0,3.6449553966522217,3.644979238510132,8.864979008649243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.6552734375,0.0,1526.1219482421875,1895.4371337890625,0.0,4040.864501953125,0.9040693044662476,1.0,0.0,3.0,1.0,0.0
12156360,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.7884456515312195,0.3730102181434631,0.3395133912563324,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.25152587890625,0.8939313888549805,0.5502396821975708,0.5239300727844238,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.994959592819214,0.7561619281768799,0.5283786058425903,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25115966796875,0.7701919674873352,0.3478409647941589,0.3337362408638,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505798339844,0.6702044606208801,0.2268688231706619,1.04297137260437,285.25146484375,284.95001220703125,298.8724975585937,288.2069091796875,297.7275390625,297.2541809082031,285.25299072265625,1.0,0.6398600339889526,0.3776435852050781,0.3776435852050781,1.0,1.0,-3.324188709259033,0.9445066452026368,2.3796820640563965,-0.0286546200513839,0.904156506061554,0.904156506061554,0.0,202.7742614746093,211.0,43078.578125,0.0,3244.2607421875,1.0,280.941650390625,283.75799560546875,291.15728759765625,293.8526306152344,293.1499938964844,293.1499938964844,280.6499938964844,35698.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660843014717102,1.0,0.0,0.0,3.651544570922852,3.651568651199341,8.897059728951717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.9287109375,0.0,1532.6307373046875,1895.4371337890625,0.0,4006.633056640625,0.9054362773895264,1.0,0.0,3.0,1.0,0.0
12156420,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7859392166137695,0.37240931391716,0.3395557105541229,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.8909330368041992,0.5493806004524231,0.5237354040145874,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.9938176274299622,0.7590246796607971,0.5309527516365051,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.7684246897697449,0.3482770621776581,0.3345955014228821,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.6688178777694702,0.22731813788414,1.046631932258606,285.0859069824219,284.95001220703125,298.8560791015625,288.2029724121094,297.7206726074219,297.25146484375,285.08477783203125,1.0,0.6425043344497681,0.3772177696228027,0.3772177696228027,1.0,1.0,-3.332548141479492,0.9460196495056152,2.386528491973877,-0.0295528229326009,0.9046066403388976,0.9046066403388976,0.0,205.7921142578125,214.0,44201.3046875,0.0,3280.20849609375,1.0,280.6578063964844,283.547119140625,291.2491760253906,294.0833740234375,293.1499938964844,293.1499938964844,280.3500061035156,35790.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797217845916748,1.0,0.0,0.0,3.660054206848145,3.660078287124634,8.938575888350897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.1435546875,0.0,1542.8099365234375,1895.4371337890625,0.0,4126.30419921875,0.9073755145072936,1.0,0.0,3.0,1.0,0.0
12156480,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7859392166137695,0.37240931391716,0.3395557105541229,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.8909330368041992,0.5493806004524231,0.5237354040145874,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.9938176274299622,0.7590246796607971,0.5309527516365051,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0861511230469,0.7684246897697449,0.3482770621776581,0.3345955014228821,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.6688178777694702,0.22731813788414,1.046631932258606,285.0859069824219,284.95001220703125,298.8560791015625,288.2029724121094,297.7206726074219,297.25146484375,285.08477783203125,1.0,0.6425043344497681,0.3772177696228027,0.3772177696228027,1.0,1.0,-3.332548141479492,0.9460196495056152,2.386528491973877,-0.0295528229326009,0.9046066403388976,0.9046066403388976,0.0,205.7921142578125,214.0,44201.3046875,0.0,3280.20849609375,1.0,280.6578063964844,283.547119140625,291.2491760253906,294.0833740234375,293.1499938964844,293.1499938964844,280.3500061035156,35790.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9797217845916748,1.0,0.0,0.0,3.660054206848145,3.660078287124634,8.938575888350897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.1435546875,0.0,1542.8099365234375,1895.4371337890625,0.0,4126.30419921875,0.9073755145072936,1.0,0.0,3.0,1.0,0.0
12156540,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7808379530906677,0.3704839646816253,0.3382331132888794,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8853248953819275,0.5470607876777649,0.5220162272453308,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9904639720916748,0.7601420283317566,0.5320806503295898,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7643710374832153,0.347601979970932,0.3343603312969208,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.665237307548523,0.2268677651882171,1.0463664531707764,284.89990234375,284.95001220703125,298.83935546875,288.1991577148437,297.7029724121094,297.2333679199219,284.8984375,1.0,0.6444143652915955,0.3767919540405273,0.3767919540405273,1.0,1.0,-3.329655647277832,0.9437975883483888,2.385858058929444,-0.0309773683547973,0.9023956656455994,0.9023956656455994,0.0,210.15652465820312,217.0,45307.5625,0.0,3298.48828125,1.0,280.358154296875,283.3188171386719,291.26025390625,294.1847229003906,293.1499938964844,293.1499938964844,280.04998779296875,35976.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952950477600098,1.0,0.0,0.0,3.661539316177368,3.661563634872437,8.945831382334291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.880859375,0.0,1545.8712158203125,1895.4371337890625,0.0,4260.1904296875,0.907827377319336,1.0,0.0,3.0,1.0,0.0
12156600,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7808379530906677,0.3704839646816253,0.3382331132888794,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8853248953819275,0.5470607876777649,0.5220162272453308,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9904639720916748,0.7601420283317566,0.5320806503295898,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7643710374832153,0.347601979970932,0.3343603312969208,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.665237307548523,0.2268677651882171,1.0463664531707764,284.89990234375,284.95001220703125,298.83935546875,288.1991577148437,297.7029724121094,297.2333679199219,284.8984375,1.0,0.6444143652915955,0.3767919540405273,0.3767919540405273,1.0,1.0,-3.329655647277832,0.9437975883483888,2.385858058929444,-0.0309773683547973,0.9023956656455994,0.9023956656455994,0.0,210.15652465820312,217.0,45307.5625,0.0,3298.48828125,1.0,280.358154296875,283.3188171386719,291.26025390625,294.1847229003906,293.1499938964844,293.1499938964844,280.04998779296875,35976.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952950477600098,1.0,0.0,0.0,3.661539316177368,3.661563634872437,8.945831382334291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.880859375,0.0,1545.8712158203125,1895.4371337890625,0.0,4260.1904296875,0.907827377319336,1.0,0.0,3.0,1.0,0.0
12156660,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.7750731110572815,0.3679601550102234,0.3362736105918884,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.8790607452392578,0.5440093874931335,0.51949542760849,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70928955078125,0.9864184260368348,0.7604702115058899,0.532566249370575,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098388671875,0.7596642374992371,0.3463030755519867,0.3334574401378631,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.6608918309211731,0.2258358150720596,1.0432398319244385,284.70953369140625,284.95001220703125,298.82232666015625,288.1954650878906,297.6820068359375,297.2107238769531,284.7080383300781,1.0,0.6455581784248352,0.3762889206409454,0.3762889206409454,1.0,1.0,-3.320014953613281,0.93912011384964,2.380894899368286,-0.0329394787549972,0.8976105451583862,0.8976105451583862,0.0,214.6698455810547,220.0,46298.48828125,0.0,3302.32177734375,1.0,280.05816650390625,283.0895080566406,291.2686767578125,294.2522888183594,293.1499938964844,293.1499938964844,280.3500061035156,36214.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654230833053589,3.654254913330078,8.910154747354682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.97509765625,0.0,1539.4901123046875,1895.4371337890625,0.0,4300.0,0.9063513875007628,1.0,0.0,3.0,1.0,0.0
12156720,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.70977783203125,0.7750731110572815,0.3679601550102234,0.3362736105918884,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70947265625,0.8790607452392578,0.5440093874931335,0.51949542760849,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70928955078125,0.9864184260368348,0.7604702115058899,0.532566249370575,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098388671875,0.7596642374992371,0.3463030755519867,0.3334574401378631,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.6608918309211731,0.2258358150720596,1.0432398319244385,284.70953369140625,284.95001220703125,298.82232666015625,288.1954650878906,297.6820068359375,297.2107238769531,284.7080383300781,1.0,0.6455581784248352,0.3762889206409454,0.3762889206409454,1.0,1.0,-3.320014953613281,0.93912011384964,2.380894899368286,-0.0329394787549972,0.8976105451583862,0.8976105451583862,0.0,214.6698455810547,220.0,46298.48828125,0.0,3302.32177734375,1.0,280.05816650390625,283.0895080566406,291.2686767578125,294.2522888183594,293.1499938964844,293.1499938964844,280.3500061035156,36214.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654230833053589,3.654254913330078,8.910154747354682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.97509765625,0.0,1539.4901123046875,1895.4371337890625,0.0,4300.0,0.9063513875007628,1.0,0.0,3.0,1.0,0.0
12156780,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7712148427963257,0.3668873310089111,0.3349836766719818,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8747193813323975,0.5423492193222046,0.5175905823707581,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.984055519104004,0.7629184722900391,0.533854603767395,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7565141320228577,0.3458873629570007,0.3328699171543121,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6578561663627625,0.2253481596708297,1.0405999422073364,284.86871337890625,284.95001220703125,298.8049011230469,288.19189453125,297.6746520996094,297.20721435546875,284.8697814941406,1.0,0.6465022563934326,0.3757859170436859,0.3757859170436859,1.0,1.0,-3.313828945159912,0.935591995716095,2.378237009048462,-0.0349133089184761,0.8978313207626343,0.8978313207626343,0.0,217.8525390625,223.0,45096.25,0.0,3306.40185546875,1.0,280.3421936035156,283.29327392578125,291.166015625,294.0175170898437,293.1499938964844,293.1499938964844,280.6499938964844,36125.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940696358680724,1.0,0.0,0.0,3.648823738098145,3.648847818374634,8.88380668584432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.62744140625,0.0,1532.80224609375,1895.4371337890625,0.0,4249.771484375,0.9051098227500916,1.0,0.0,3.0,1.0,0.0
12156840,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7712148427963257,0.3668873310089111,0.3349836766719818,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8747193813323975,0.5423492193222046,0.5175905823707581,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.984055519104004,0.7629184722900391,0.533854603767395,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.7565141320228577,0.3458873629570007,0.3328699171543121,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6578561663627625,0.2253481596708297,1.0405999422073364,284.86871337890625,284.95001220703125,298.8049011230469,288.19189453125,297.6746520996094,297.20721435546875,284.8697814941406,1.0,0.6465022563934326,0.3757859170436859,0.3757859170436859,1.0,1.0,-3.313828945159912,0.935591995716095,2.378237009048462,-0.0349133089184761,0.8978313207626343,0.8978313207626343,0.0,217.8525390625,223.0,45096.25,0.0,3306.40185546875,1.0,280.3421936035156,283.29327392578125,291.166015625,294.0175170898437,293.1499938964844,293.1499938964844,280.6499938964844,36125.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940696358680724,1.0,0.0,0.0,3.648823738098145,3.648847818374634,8.88380668584432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.62744140625,0.0,1532.80224609375,1895.4371337890625,0.0,4249.771484375,0.9051098227500916,1.0,0.0,3.0,1.0,0.0
