time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12156900,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7702931761741638,0.3668821454048157,0.3348471224308014,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.873566746711731,0.5420956611633301,0.5171987414360046,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9837876558303832,0.7648327350616455,0.5350268483161926,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7558165788650513,0.3461115956306457,0.3329744637012481,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6571666598320007,0.2254429161548614,1.040664792060852,285.0050048828125,284.95001220703125,298.7960205078125,288.1901550292969,297.6754150390625,297.2117919921875,285.0120849609375,1.0,0.6471927762031555,0.3755344152450561,0.3755344152450561,1.0,1.0,-3.314800977706909,0.9351730942726136,2.3796279430389404,-0.0357000418007373,0.8995229601860046,0.8995229601860046,0.0,218.881576538086,223.0,44092.1171875,0.0,3314.428466796875,1.0,280.5987548828125,283.4688720703125,291.1209716796875,293.8485107421875,293.1499938964844,293.1499938964844,280.6499938964844,36024.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848719835281372,1.0,0.0,0.0,3.648553133010864,3.6485772132873535,8.882488486960938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.283203125,0.0,1531.7391357421875,1895.4371337890625,0.0,4170.9267578125,0.905017077922821,1.0,0.0,3.0,1.0,0.0
12156960,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7698951363563538,0.3671050667762756,0.3350158035755157,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.8729432821273804,0.5421102643013,0.5171600580215454,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.9839938879013062,0.767014741897583,0.5365133285522461,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7555893659591675,0.3465587794780731,0.3333466947078705,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.6569419503211975,0.2257325053215026,1.0417418479919434,285.0521545410156,284.95001220703125,298.7870483398437,288.1884460449219,297.6780090332031,297.2191467285156,285.05352783203125,1.0,0.6480937004089355,0.3754155337810516,0.3754155337810516,1.0,1.0,-3.3184821605682373,0.9360169768333436,2.382465362548828,-0.0359878912568092,0.9007172584533691,0.9007172584533691,0.0,219.6631317138672,226.0,43993.140625,0.0,3327.187255859375,1.0,280.641845703125,283.5190734863281,291.13507080078125,293.8960266113281,293.1499938964844,293.1499938964844,280.3500061035156,35938.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980003535747528,1.0,0.0,0.0,3.650500535964966,3.650524616241455,8.891973379832052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.1787109375,0.0,1533.2655029296875,1895.4371337890625,0.0,4128.75390625,0.9053637981414796,1.0,0.0,3.0,1.0,0.0
12157020,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7675566077232361,0.3661241829395294,0.3346564769744873,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8701905608177185,0.5407768487930298,0.5164445638656616,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9828072190284728,0.7691678404808044,0.5385567545890808,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7539399266242981,0.3465978503227234,0.3337690830230713,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6554982662200928,0.2257730662822723,1.0433112382888794,284.8907165527344,284.95001220703125,298.7687683105469,288.1850891113281,297.6698608398437,297.21539306640625,284.8895874023437,1.0,0.6499578952789307,0.3751777410507202,0.3751777410507202,1.0,1.0,-3.3220531940460205,0.9364885687828064,2.3855648040771484,-0.0364745520055294,0.8986058235168457,0.8986058235168457,0.0,222.37469482421875,229.0,45116.04296875,0.0,3350.6513671875,1.0,280.3578186035156,283.3155517578125,291.2211608886719,294.1131591796875,293.1499938964844,293.1499938964844,280.6499938964844,36056.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912554621696472,1.0,0.0,0.0,3.649141788482666,3.6491658687591553,8.885355100574088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.01318359375,0.0,1532.6348876953125,1895.4371337890625,0.0,4225.76611328125,0.9051154851913452,1.0,0.0,3.0,1.0,0.0
12157080,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7675566077232361,0.3661241829395294,0.3346564769744873,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8701905608177185,0.5407768487930298,0.5164445638656616,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9828072190284728,0.7691678404808044,0.5385567545890808,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7539399266242981,0.3465978503227234,0.3337690830230713,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6554982662200928,0.2257730662822723,1.0433112382888794,284.8907165527344,284.95001220703125,298.7687683105469,288.1850891113281,297.6698608398437,297.21539306640625,284.8895874023437,1.0,0.6499578952789307,0.3751777410507202,0.3751777410507202,1.0,1.0,-3.3220531940460205,0.9364885687828064,2.3855648040771484,-0.0364745520055294,0.8986058235168457,0.8986058235168457,0.0,222.37469482421875,229.0,45116.04296875,0.0,3350.6513671875,1.0,280.3578186035156,283.3155517578125,291.2211608886719,294.1131591796875,293.1499938964844,293.1499938964844,280.6499938964844,36056.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912554621696472,1.0,0.0,0.0,3.649141788482666,3.6491658687591553,8.885355100574088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.01318359375,0.0,1532.6348876953125,1895.4371337890625,0.0,4225.76611328125,0.9051154851913452,1.0,0.0,3.0,1.0,0.0
12157140,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7648723721504211,0.3657093942165375,0.3340784311294555,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8670762181282043,0.539932370185852,0.5154474377632141,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9812875986099244,0.7722894549369812,0.5404251217842102,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7519535422325134,0.3469167947769165,0.3339702785015106,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.6537080407142639,0.2259575873613357,1.04399573802948,285.0547790527344,284.95001220703125,298.75,288.1817932128906,297.6668701171875,297.21875,285.05596923828125,1.0,0.6516978740692139,0.3749399483203888,0.3749399483203888,1.0,1.0,-3.3234612941741943,0.9362526535987854,2.3872087001800537,-0.0372180864214897,0.9013464450836182,0.9013464450836182,0.0,225.29502868652344,232.0,44029.64453125,0.0,3370.434326171875,1.0,280.64215087890625,283.5210266113281,291.1502990722656,293.9264221191406,293.1499938964844,293.1499938964844,280.3500061035156,35909.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815187454223632,1.0,0.0,0.0,3.651763916015625,3.651787996292114,8.898128953660489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.83642578125,0.0,1534.4544677734375,1895.4371337890625,0.0,4141.9111328125,0.9056232571601868,1.0,0.0,3.0,1.0,0.0
12157200,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7648723721504211,0.3657093942165375,0.3340784311294555,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.8670762181282043,0.539932370185852,0.5154474377632141,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.9812875986099244,0.7722894549369812,0.5404251217842102,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7519535422325134,0.3469167947769165,0.3339702785015106,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.6537080407142639,0.2259575873613357,1.04399573802948,285.0547790527344,284.95001220703125,298.75,288.1817932128906,297.6668701171875,297.21875,285.05596923828125,1.0,0.6516978740692139,0.3749399483203888,0.3749399483203888,1.0,1.0,-3.3234612941741943,0.9362526535987854,2.3872087001800537,-0.0372180864214897,0.9013464450836182,0.9013464450836182,0.0,225.29502868652344,232.0,44029.64453125,0.0,3370.434326171875,1.0,280.64215087890625,283.5210266113281,291.1502990722656,293.9264221191406,293.1499938964844,293.1499938964844,280.3500061035156,35909.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815187454223632,1.0,0.0,0.0,3.651763916015625,3.651787996292114,8.898128953660489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.83642578125,0.0,1534.4544677734375,1895.4371337890625,0.0,4141.9111328125,0.9056232571601868,1.0,0.0,3.0,1.0,0.0
12157260,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7618808746337891,0.3643281161785126,0.3333800733089447,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8636585474014282,0.5381628274917603,0.5143483877182007,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9793586134910583,0.7739117741584778,0.5420985221862793,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7497069835662842,0.3465901911258697,0.3341058492660522,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6516744494438171,0.2256594598293304,1.0444341897964478,284.8898620605469,284.95001220703125,298.729736328125,288.1781005859375,297.6549377441406,297.21051025390625,284.8885498046875,1.0,0.6534612774848938,0.3744900226593017,0.3744900226593017,1.0,1.0,-3.324015855789185,0.9351111054420472,2.3889048099517822,-0.0383666977286338,0.8991999626159668,0.8991999626159668,0.0,228.56936645507807,235.0,45120.14453125,0.0,3390.27294921875,1.0,280.3578186035156,283.31451416015625,291.2162475585937,294.1132507324219,293.1499938964844,293.1499938964844,280.6499938964844,36040.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927881360054016,1.0,0.0,0.0,3.650993824005127,3.651017904281616,8.894376719581487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.19775390625,0.0,1534.5811767578125,1895.4371337890625,0.0,4238.853515625,0.9055172204971312,1.0,0.0,3.0,1.0,0.0
12157320,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7618808746337891,0.3643281161785126,0.3333800733089447,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8636585474014282,0.5381628274917603,0.5143483877182007,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9793586134910583,0.7739117741584778,0.5420985221862793,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7497069835662842,0.3465901911258697,0.3341058492660522,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6516744494438171,0.2256594598293304,1.0444341897964478,284.8898620605469,284.95001220703125,298.729736328125,288.1781005859375,297.6549377441406,297.21051025390625,284.8885498046875,1.0,0.6534612774848938,0.3744900226593017,0.3744900226593017,1.0,1.0,-3.324015855789185,0.9351111054420472,2.3889048099517822,-0.0383666977286338,0.8991999626159668,0.8991999626159668,0.0,228.56936645507807,235.0,45120.14453125,0.0,3390.27294921875,1.0,280.3578186035156,283.31451416015625,291.2162475585937,294.1132507324219,293.1499938964844,293.1499938964844,280.6499938964844,36040.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9927881360054016,1.0,0.0,0.0,3.650993824005127,3.651017904281616,8.894376719581487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.19775390625,0.0,1534.5811767578125,1895.4371337890625,0.0,4238.853515625,0.9055172204971312,1.0,0.0,3.0,1.0,0.0
12157380,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7585564851760864,0.3634116351604461,0.3324028253555298,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8599027991294861,0.5367751717567444,0.5128954648971558,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9771099090576172,0.7764456272125244,0.5435947775840759,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7470696568489075,0.3463817834854126,0.3338717818260193,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6491292119026184,0.2252789139747619,1.0429399013519287,285.0491027832031,284.95001220703125,298.7069396972656,288.1734619140625,297.64727783203125,297.208984375,285.050048828125,1.0,0.6548653244972229,0.3740401268005371,0.3740401268005371,1.0,1.0,-3.3208084106445312,0.93271404504776,2.388094425201416,-0.0398153029382228,0.9018347263336182,0.9018347263336182,0.0,231.978515625,238.0,43976.359375,0.0,3402.28515625,1.0,280.6421813964844,283.5162353515625,291.1395568847656,293.9147644042969,293.1499938964844,293.1499938964844,280.3500061035156,35906.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824474453926086,1.0,0.0,0.0,3.6537766456604,3.653800487518311,8.907939559321676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.3369140625,0.0,1536.670654296875,1895.4371337890625,0.0,4149.96142578125,0.9060694575309752,1.0,0.0,3.0,1.0,0.0
12157440,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7585564851760864,0.3634116351604461,0.3324028253555298,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8599027991294861,0.5367751717567444,0.5128954648971558,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9771099090576172,0.7764456272125244,0.5435947775840759,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7470696568489075,0.3463817834854126,0.3338717818260193,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6491292119026184,0.2252789139747619,1.0429399013519287,285.0491027832031,284.95001220703125,298.7069396972656,288.1734619140625,297.64727783203125,297.208984375,285.050048828125,1.0,0.6548653244972229,0.3740401268005371,0.3740401268005371,1.0,1.0,-3.3208084106445312,0.93271404504776,2.388094425201416,-0.0398153029382228,0.9018347263336182,0.9018347263336182,0.0,231.978515625,238.0,43976.359375,0.0,3402.28515625,1.0,280.6421813964844,283.5162353515625,291.1395568847656,293.9147644042969,293.1499938964844,293.1499938964844,280.3500061035156,35906.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824474453926086,1.0,0.0,0.0,3.6537766456604,3.653800487518311,8.907939559321676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.3369140625,0.0,1536.670654296875,1895.4371337890625,0.0,4149.96142578125,0.9060694575309752,1.0,0.0,3.0,1.0,0.0
12157500,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.7572032809257507,0.3627276718616485,0.3320797085762024,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.8583338260650635,0.5358789563179016,0.5123471617698669,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9762729406356812,0.7773024439811707,0.5445162057876587,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.7460033893585205,0.3461476564407348,0.3338657021522522,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293518066406,0.6480701565742493,0.2249920219182968,1.0424559116363523,284.9252319335937,284.95001220703125,298.6946105957031,288.1707458496094,297.6412658691406,297.2057800292969,284.9183959960937,1.0,0.6555979251861572,0.3738151788711548,0.3738151788711548,1.0,1.0,-3.320285081863404,0.9318668842315674,2.388418197631836,-0.0403928942978382,0.900481641292572,0.900481641292572,0.0,233.515365600586,238.0,44930.0234375,0.0,3409.796875,1.0,280.3985900878906,283.35455322265625,291.2027893066406,294.119384765625,293.1499938964844,293.1499938964844,280.3500061035156,35975.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890235662460328,1.0,0.0,0.0,3.654355525970459,3.654379606246948,8.910762971936492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.767578125,0.0,1537.836669921875,1895.4371337890625,0.0,4206.65283203125,0.9061967134475708,1.0,0.0,3.0,1.0,0.0
12157560,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7551178336143494,0.3616117537021637,0.3313073217868805,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8560563921928406,0.5345394015312195,0.5113360285758972,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9746238589286804,0.7775408029556274,0.5448944568634033,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.7443332672119141,0.3455904424190521,0.3335475325584411,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6464509963989258,0.2244508415460586,1.0409140586853027,284.8785400390625,284.95001220703125,298.681640625,288.1678161621094,297.6313781738281,297.1972045898437,284.8770751953125,1.0,0.6561447978019714,0.3736572861671448,0.3736572861671448,1.0,1.0,-3.31636643409729,0.9300858974456788,2.3862807750701904,-0.0409006737172603,0.8994996547698975,0.8994996547698975,0.0,235.52410888671875,241.0,45003.80078125,0.0,3412.1962890625,1.0,280.357666015625,283.3054504394531,291.2030029296875,294.094482421875,293.1499938964844,293.1499938964844,280.6499938964844,36048.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930799007415771,1.0,0.0,0.0,3.6527724266052246,3.652796506881714,8.903044772523572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.2763671875,0.0,1536.615234375,1895.4371337890625,0.0,4241.34130859375,0.9059186577796936,1.0,0.0,3.0,1.0,0.0
12157620,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7517287135124207,0.3604235649108886,0.3300652801990509,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8522706627845764,0.5328375101089478,0.5095640420913696,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9721832871437072,0.779693067073822,0.5461087822914124,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7415812015533447,0.3450827896595001,0.3330035209655761,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6436616778373718,0.2237128019332885,1.0376721620559692,285.034423828125,284.95001220703125,298.6538391113281,288.1611328125,297.6210327148437,297.1939697265625,285.0352783203125,1.0,0.6570965051651001,0.3733414709568023,0.3733414709568023,1.0,1.0,-3.309643507003784,0.9269262552261353,2.38271713256836,-0.0419969037175178,0.9019153714179992,0.9019153714179992,0.0,238.89187622070312,244.0,43815.26171875,0.0,3415.867431640625,1.0,280.6421813964844,283.5048828125,291.1243591308594,293.8908996582031,293.1499938964844,293.1499938964844,280.3500061035156,35921.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821511507034302,1.0,0.0,0.0,3.655012845993042,3.6550369262695312,8.91396950919443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.6982421875,0.0,1538.1610107421875,1895.4371337890625,0.0,4147.39404296875,0.9063554406166076,1.0,0.0,3.0,1.0,0.0
12157680,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7517287135124207,0.3604235649108886,0.3300652801990509,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8522706627845764,0.5328375101089478,0.5095640420913696,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9721832871437072,0.779693067073822,0.5461087822914124,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7415812015533447,0.3450827896595001,0.3330035209655761,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6436616778373718,0.2237128019332885,1.0376721620559692,285.034423828125,284.95001220703125,298.6538391113281,288.1611328125,297.6210327148437,297.1939697265625,285.0352783203125,1.0,0.6570965051651001,0.3733414709568023,0.3733414709568023,1.0,1.0,-3.309643507003784,0.9269262552261353,2.38271713256836,-0.0419969037175178,0.9019153714179992,0.9019153714179992,0.0,238.89187622070312,244.0,43815.26171875,0.0,3415.867431640625,1.0,280.6421813964844,283.5048828125,291.1243591308594,293.8908996582031,293.1499938964844,293.1499938964844,280.3500061035156,35921.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821511507034302,1.0,0.0,0.0,3.655012845993042,3.6550369262695312,8.91396950919443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.6982421875,0.0,1538.1610107421875,1895.4371337890625,0.0,4147.39404296875,0.9063554406166076,1.0,0.0,3.0,1.0,0.0
12157740,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.748367428779602,0.3584239184856415,0.3287755846977234,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.848538339138031,0.5303642749786377,0.5077645182609558,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9696372747421264,0.7804619073867798,0.5471756458282471,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7388735413551331,0.3440737128257751,0.3324567377567291,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6409165859222412,0.2226246893405914,1.0343791246414185,284.8612365722656,284.95001220703125,298.62353515625,288.1533508300781,297.60302734375,297.181396484375,284.8596496582031,1.0,0.6579937934875488,0.3730256855487823,0.3730256855487823,1.0,1.0,-3.302608013153076,0.9236538410186768,2.3789541721343994,-0.0428795851767063,0.8993293046951294,0.8993293046951294,0.0,242.30514526367188,232.0,44804.7265625,0.0,3419.03515625,1.0,280.3578186035156,283.2923278808594,291.1864013671875,294.066650390625,293.1499938964844,293.1499938964844,280.6499938964844,36069.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992372989654541,1.0,0.0,0.0,3.653239488601685,3.653263568878174,8.905321351448947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.8681640625,0.0,1537.29248046875,1895.4371337890625,0.0,4235.3115234375,0.9060367941856384,1.0,0.0,3.0,1.0,0.0
12157800,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.748367428779602,0.3584239184856415,0.3287755846977234,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.848538339138031,0.5303642749786377,0.5077645182609558,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9696372747421264,0.7804619073867798,0.5471756458282471,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7388735413551331,0.3440737128257751,0.3324567377567291,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.6409165859222412,0.2226246893405914,1.0343791246414185,284.8612365722656,284.95001220703125,298.62353515625,288.1533508300781,297.60302734375,297.181396484375,284.8596496582031,1.0,0.6579937934875488,0.3730256855487823,0.3730256855487823,1.0,1.0,-3.302608013153076,0.9236538410186768,2.3789541721343994,-0.0428795851767063,0.8993293046951294,0.8993293046951294,0.0,242.30514526367188,232.0,44804.7265625,0.0,3419.03515625,1.0,280.3578186035156,283.2923278808594,291.1864013671875,294.066650390625,293.1499938964844,293.1499938964844,280.6499938964844,36069.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992372989654541,1.0,0.0,0.0,3.653239488601685,3.653263568878174,8.905321351448947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.8681640625,0.0,1537.29248046875,1895.4371337890625,0.0,4235.3115234375,0.9060367941856384,1.0,0.0,3.0,1.0,0.0
12157860,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7492640614509583,0.3570873141288757,0.3271339833736419,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8497269749641418,0.5284695029258728,0.5055343508720398,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9728423953056335,0.7823397517204285,0.5479938387870789,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7402121424674988,0.3434022963047027,0.3314778506755829,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6416329145431519,0.2216956317424774,1.028931975364685,285.01373291015625,284.95001220703125,298.5906982421875,288.1444702148437,297.5910339355469,297.177978515625,285.014404296875,1.0,0.6543914675712585,0.372838020324707,0.372838020324707,1.0,1.0,-3.291207790374756,0.9193177223205566,2.371890068054199,-0.0436749719083309,0.901447892189026,0.901447892189026,0.0,238.728271484375,220.0,43567.0078125,0.0,3372.968017578125,1.0,280.6421813964844,283.4892272949219,291.1058349609375,293.8587646484375,293.1499938964844,293.1499938964844,280.3500061035156,35947.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981078326702118,1.0,0.0,0.0,3.6545157432556152,3.654539585113525,8.91154400051164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.07861328125,0.0,1537.803955078125,1895.4371337890625,0.0,4138.08984375,0.9062616229057312,1.0,0.0,3.0,1.0,0.0
12157920,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7492640614509583,0.3570873141288757,0.3271339833736419,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8497269749641418,0.5284695029258728,0.5055343508720398,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9728423953056335,0.7823397517204285,0.5479938387870789,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.7402121424674988,0.3434022963047027,0.3314778506755829,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6416329145431519,0.2216956317424774,1.028931975364685,285.01373291015625,284.95001220703125,298.5906982421875,288.1444702148437,297.5910339355469,297.177978515625,285.014404296875,1.0,0.6543914675712585,0.372838020324707,0.372838020324707,1.0,1.0,-3.291207790374756,0.9193177223205566,2.371890068054199,-0.0436749719083309,0.901447892189026,0.901447892189026,0.0,238.728271484375,220.0,43567.0078125,0.0,3372.968017578125,1.0,280.6421813964844,283.4892272949219,291.1058349609375,293.8587646484375,293.1499938964844,293.1499938964844,280.3500061035156,35947.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981078326702118,1.0,0.0,0.0,3.6545157432556152,3.654539585113525,8.91154400051164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.07861328125,0.0,1537.803955078125,1895.4371337890625,0.0,4138.08984375,0.9062616229057312,1.0,0.0,3.0,1.0,0.0
12157980,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.7527167201042175,0.3550224304199219,0.325370043516159,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.8538745641708374,0.5258668661117554,0.5031800270080566,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.9791162014007568,0.7828807830810547,0.5485888123512268,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.7440483570098877,0.3422973453998565,0.3304066359996795,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.6445494890213013,0.2205027937889099,1.0230858325958252,284.8360595703125,284.95001220703125,298.55535888671875,288.1344299316406,297.5718994140625,297.1658630371094,284.83428955078125,1.0,0.6488217711448669,0.3726503252983093,0.3726503252983093,1.0,1.0,-3.2786693572998047,0.9146094918251038,2.3640599250793457,-0.0443192385137081,0.8984970450401306,0.8984970450401306,0.0,231.34420776367188,208.0,44491.59375,0.0,3303.310546875,1.0,280.3578186035156,283.2734069824219,291.16558837890625,294.02850341796875,293.1499938964844,293.1499938964844,280.6499938964844,36102.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990934669971466,1.0,0.0,0.0,3.6515204906463614,3.651544570922852,8.896942063074675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.27783203125,0.0,1535.62841796875,1895.4371337890625,0.0,4223.0234375,0.9056745171546936,1.0,0.0,3.0,1.0,0.0
12158040,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.7527167201042175,0.3550224304199219,0.325370043516159,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.8538745641708374,0.5258668661117554,0.5031800270080566,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.9791162014007568,0.7828807830810547,0.5485888123512268,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.7440483570098877,0.3422973453998565,0.3304066359996795,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.6445494890213013,0.2205027937889099,1.0230858325958252,284.8360595703125,284.95001220703125,298.55535888671875,288.1344299316406,297.5718994140625,297.1658630371094,284.83428955078125,1.0,0.6488217711448669,0.3726503252983093,0.3726503252983093,1.0,1.0,-3.2786693572998047,0.9146094918251038,2.3640599250793457,-0.0443192385137081,0.8984970450401306,0.8984970450401306,0.0,231.34420776367188,208.0,44491.59375,0.0,3303.310546875,1.0,280.3578186035156,283.2734069824219,291.16558837890625,294.02850341796875,293.1499938964844,293.1499938964844,280.6499938964844,36102.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990934669971466,1.0,0.0,0.0,3.6515204906463614,3.651544570922852,8.896942063074675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.27783203125,0.0,1535.62841796875,1895.4371337890625,0.0,4223.0234375,0.9056745171546936,1.0,0.0,3.0,1.0,0.0
12158100,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.7547364830970764,0.3541421592235565,0.3242270946502685,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.856344997882843,0.5246756076812744,0.5017049908638,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9825366735458374,0.783446192741394,0.5485993027687073,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7462847232818604,0.341793954372406,0.3296463191509247,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.6462557315826416,0.2199117839336395,1.0193138122558594,284.9502258300781,284.95001220703125,298.5367736816406,288.12896728515625,297.5636901855469,297.161865234375,284.95635986328125,1.0,0.6454275846481323,0.3725564777851105,0.3725564777851105,1.0,1.0,-3.270082950592041,0.911495566368103,2.3585875034332275,-0.0448081195354461,0.8995886445045471,0.8995886445045471,0.0,227.01124572753903,208.0,43424.70703125,0.0,3259.945068359375,1.0,280.601318359375,283.42791748046875,291.0928649902344,293.8081359863281,293.1499938964844,293.1499938964844,280.6499938964844,36044.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838985800743104,1.0,0.0,0.0,3.650491714477539,3.650515794754028,8.891929610399529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.80078125,0.0,1534.048095703125,1895.4371337890625,0.0,4162.5185546875,0.9054550528526306,1.0,0.0,3.0,1.0,0.0
12158160,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7578410506248474,0.3536525666713714,0.3234788179397583,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8599360585212708,0.5238741040229797,0.5006246566772461,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9869489669799804,0.7845686674118042,0.5491006374359131,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7494684457778931,0.3415688276290893,0.3291395604610443,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6487956643104553,0.2195227742195129,1.0162864923477173,284.9866027832031,284.95001220703125,298.5175170898437,288.1231994628906,297.5589294433594,297.16314697265625,284.9872131347656,1.0,0.6419361233711243,0.3725367188453674,0.3725367188453674,1.0,1.0,-3.26423454284668,0.909488081932068,2.3547463417053223,-0.0449853166937828,0.9002361297607422,0.9002361297607422,0.0,221.8489532470703,196.0,43220.9375,0.0,3218.21240234375,1.0,280.6423034667969,283.46923828125,291.0821228027344,293.81512451171875,293.1499938964844,293.1499938964844,280.3500061035156,35984.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791548252105712,1.0,0.0,0.0,3.65138840675354,3.651412487030029,8.896298595573171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.10009765625,0.0,1534.600830078125,1895.4371337890625,0.0,4121.37255859375,0.9055875539779664,1.0,0.0,3.0,1.0,0.0
12158220,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.7642265558242798,0.3515531122684479,0.3215724229812622,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.8674559593200684,0.5211817622184753,0.4980665445327759,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.995290994644165,0.7849172949790955,0.5494792461395264,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.7561695575714111,0.3404076695442199,0.3278977572917938,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.6541893482208252,0.2182865589857101,1.009678840637207,284.8072509765625,284.95001220703125,298.4771728515625,288.1107177734375,297.5387878417969,297.1517028808594,284.805419921875,1.0,0.6344655752182007,0.3724971413612366,0.3724971413612366,1.0,1.0,-3.249898672103882,0.9046183228492736,2.345280408859253,-0.0452198944985866,0.8968896865844727,0.8968896865844727,0.0,211.4003143310547,184.0,44114.05078125,0.0,3128.727783203125,1.0,280.3578491210937,283.25250244140625,291.1404113769531,293.9811096191406,293.1499938964844,293.1499938964844,280.6499938964844,36144.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887314438819884,1.0,0.0,0.0,3.6468288898468018,3.646852970123291,8.874094419297762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.1630859375,0.0,1530.72705078125,1895.4371337890625,0.0,4204.146484375,0.9046542644500732,1.0,0.0,3.0,1.0,0.0
12158280,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.7642265558242798,0.3515531122684479,0.3215724229812622,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.8674559593200684,0.5211817622184753,0.4980665445327759,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.995290994644165,0.7849172949790955,0.5494792461395264,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075866699219,0.7561695575714111,0.3404076695442199,0.3278977572917938,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80828857421875,0.6541893482208252,0.2182865589857101,1.009678840637207,284.8072509765625,284.95001220703125,298.4771728515625,288.1107177734375,297.5387878417969,297.1517028808594,284.805419921875,1.0,0.6344655752182007,0.3724971413612366,0.3724971413612366,1.0,1.0,-3.249898672103882,0.9046183228492736,2.345280408859253,-0.0452198944985866,0.8968896865844727,0.8968896865844727,0.0,211.4003143310547,184.0,44114.05078125,0.0,3128.727783203125,1.0,280.3578491210937,283.25250244140625,291.1404113769531,293.9811096191406,293.1499938964844,293.1499938964844,280.6499938964844,36144.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887314438819884,1.0,0.0,0.0,3.6468288898468018,3.646852970123291,8.874094419297762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5670.1630859375,0.0,1530.72705078125,1895.4371337890625,0.0,4204.146484375,0.9046542644500732,1.0,0.0,3.0,1.0,0.0
12158340,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.770465075969696,0.3501004874706268,0.3196252584457397,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8747900128364563,0.5190600752830505,0.4954076111316681,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9990000128746032,0.7868419885635376,0.5435831546783447,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7627289295196533,0.3395843803882599,0.3265576660633087,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6593939661979675,0.217228963971138,1.0026006698608398,284.9540710449219,284.95001220703125,298.434326171875,288.096923828125,297.5255432128906,297.1507873535156,284.9540710449219,1.0,0.6260099411010742,0.3724575936794281,0.3724575936794281,1.0,1.0,-3.2262003421783447,0.8966403603553772,2.3295600414276123,-0.0455929301679134,0.8981835842132568,0.8981835842132568,0.0,201.5203094482422,172.0,42765.046875,0.0,3024.0478515625,1.0,280.6421203613281,283.44500732421875,291.05438232421875,293.7630615234375,293.1499938964844,293.1499938964844,280.95001220703125,36030.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766511917114258,1.0,0.0,0.0,3.645038366317749,3.6450624465942383,8.865383165357343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.74658203125,0.0,1527.88232421875,1895.4371337890625,0.0,4099.54638671875,0.904197633266449,1.0,0.0,3.0,1.0,0.0
12158400,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.770465075969696,0.3501004874706268,0.3196252584457397,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8747900128364563,0.5190600752830505,0.4954076111316681,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.9990000128746032,0.7868419885635376,0.5435831546783447,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7627289295196533,0.3395843803882599,0.3265576660633087,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6593939661979675,0.217228963971138,1.0026006698608398,284.9540710449219,284.95001220703125,298.434326171875,288.096923828125,297.5255432128906,297.1507873535156,284.9540710449219,1.0,0.6260099411010742,0.3724575936794281,0.3724575936794281,1.0,1.0,-3.2262003421783447,0.8966403603553772,2.3295600414276123,-0.0455929301679134,0.8981835842132568,0.8981835842132568,0.0,201.5203094482422,172.0,42765.046875,0.0,3024.0478515625,1.0,280.6421203613281,283.44500732421875,291.05438232421875,293.7630615234375,293.1499938964844,293.1499938964844,280.95001220703125,36030.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766511917114258,1.0,0.0,0.0,3.645038366317749,3.6450624465942383,8.865383165357343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.74658203125,0.0,1527.88232421875,1895.4371337890625,0.0,4099.54638671875,0.904197633266449,1.0,0.0,3.0,1.0,0.0
12158460,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.7782911062240601,0.3495594263076782,0.3186373710632324,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8836542963981628,0.5179010033607483,0.4937748908996582,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.9990000128746032,0.7932990193367004,0.5259575247764587,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.7706791758537292,0.3394578695297241,0.3259362876415252,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.6658897399902344,0.2167318761348724,0.9980549216270448,285.111083984375,284.95001220703125,298.3889465332031,288.0818176269531,297.5303649902344,297.1761779785156,285.1111145019531,1.0,0.6165974736213684,0.3725437521934509,0.3725437521934509,1.0,1.0,-3.1966211795806885,0.887091338634491,2.3095297813415527,-0.0464293546974659,0.9016768932342528,0.9016768932342528,0.0,191.2464294433593,160.0,41366.046875,0.0,2904.596435546875,1.0,280.9417419433594,283.6490173339844,291.01763916015625,293.6257629394531,293.1499938964844,293.1499938964844,280.6499938964844,35852.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606010913848876,1.0,0.0,0.0,3.6500210762023926,3.650045156478882,8.889637683751062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.04443359375,0.0,1532.08935546875,1895.4371337890625,0.0,3957.9423828125,0.9051942825317384,1.0,0.0,3.0,1.0,0.0
12158520,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.7782911062240601,0.3495594263076782,0.3186373710632324,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.8836542963981628,0.5179010033607483,0.4937748908996582,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11114501953125,0.9990000128746032,0.7932990193367004,0.5259575247764587,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.7706791758537292,0.3394578695297241,0.3259362876415252,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.6658897399902344,0.2167318761348724,0.9980549216270448,285.111083984375,284.95001220703125,298.3889465332031,288.0818176269531,297.5303649902344,297.1761779785156,285.1111145019531,1.0,0.6165974736213684,0.3725437521934509,0.3725437521934509,1.0,1.0,-3.1966211795806885,0.887091338634491,2.3095297813415527,-0.0464293546974659,0.9016768932342528,0.9016768932342528,0.0,191.2464294433593,160.0,41366.046875,0.0,2904.596435546875,1.0,280.9417419433594,283.6490173339844,291.01763916015625,293.6257629394531,293.1499938964844,293.1499938964844,280.6499938964844,35852.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606010913848876,1.0,0.0,0.0,3.6500210762023926,3.650045156478882,8.889637683751062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.04443359375,0.0,1532.08935546875,1895.4371337890625,0.0,3957.9423828125,0.9051942825317384,1.0,0.0,3.0,1.0,0.0
12158580,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7864525318145752,0.3477567136287689,0.3171042203903198,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8930904269218445,0.5155155062675476,0.4916266500949859,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9990000128746032,0.7999405264854431,0.5076802968978882,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7792028188705444,0.3385037779808044,0.3249963223934173,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.6730087399482727,0.2157903015613556,0.993075430393219,284.9178466796875,284.95001220703125,298.341064453125,288.0653381347656,297.52886962890625,297.1941223144531,284.9153747558594,1.0,0.6064603328704834,0.3726298809051513,0.3726298809051513,1.0,1.0,-3.1631224155426025,0.8762198090553284,2.28690242767334,-0.0471215844154357,0.8997130990028381,0.8997130990028381,0.0,180.8426818847656,148.0,42112.796875,0.0,2779.407958984375,1.0,280.6578369140625,283.4189758300781,291.0932006835937,293.8110046386719,293.1499938964844,293.1499938964844,280.95001220703125,35997.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703531265258788,1.0,0.0,0.0,3.650991678237915,3.651015758514404,8.894365919331904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.58447265625,0.0,1534.2532958984375,1895.4371337890625,0.0,4044.318603515625,0.9054834246635436,1.0,0.0,3.0,1.0,0.0
12158640,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.7864525318145752,0.3477567136287689,0.3171042203903198,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8930904269218445,0.5155155062675476,0.4916266500949859,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9990000128746032,0.7999405264854431,0.5076802968978882,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7792028188705444,0.3385037779808044,0.3249963223934173,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.6730087399482727,0.2157903015613556,0.993075430393219,284.9178466796875,284.95001220703125,298.341064453125,288.0653381347656,297.52886962890625,297.1941223144531,284.9153747558594,1.0,0.6064603328704834,0.3726298809051513,0.3726298809051513,1.0,1.0,-3.1631224155426025,0.8762198090553284,2.28690242767334,-0.0471215844154357,0.8997130990028381,0.8997130990028381,0.0,180.8426818847656,148.0,42112.796875,0.0,2779.407958984375,1.0,280.6578369140625,283.4189758300781,291.0932006835937,293.8110046386719,293.1499938964844,293.1499938964844,280.95001220703125,35997.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703531265258788,1.0,0.0,0.0,3.650991678237915,3.651015758514404,8.894365919331904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.58447265625,0.0,1534.2532958984375,1895.4371337890625,0.0,4044.318603515625,0.9054834246635436,1.0,0.0,3.0,1.0,0.0
12158700,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7904486060142517,0.3469288945198059,0.3160126507282257,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8977891802787781,0.5143412351608276,0.4901759326457977,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9990000128746032,0.8037607669830322,0.4985092282295227,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7834343910217285,0.3379864394664764,0.3242305815219879,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6765287518501282,0.2152792960405349,0.9896438717842102,285.02587890625,284.95001220703125,298.316162109375,288.0565795898437,297.52935791015625,297.2049560546875,285.0318298339844,1.0,0.6010690331459045,0.372672975063324,0.372672975063324,1.0,1.0,-3.143998384475708,0.8699904084205627,2.274007797241211,-0.0476238131523132,0.9012448787689208,0.9012448787689208,0.0,175.6680145263672,148.0,40990.5078125,0.0,2713.133544921875,1.0,280.9013366699219,283.56817626953125,291.0169372558594,293.5873413085937,293.1499938964844,293.1499938964844,280.95001220703125,35940.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629824757575988,1.0,0.0,0.0,3.651902914047241,3.6519269943237305,8.898805958779121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.79443359375,0.0,1534.839599609375,1895.4371337890625,0.0,3979.127197265625,0.9056979417800904,1.0,0.0,3.0,1.0,0.0
