time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12158760,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.7953950762748718,0.3464530110359192,0.3152981400489807,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9034358263015748,0.5135169625282288,0.4890977740287781,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9990000128746032,0.8083714842796326,0.4884238243103027,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.788491427898407,0.3377068638801574,0.3236961960792541,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.6807901263237,0.2149457186460495,0.9869365096092224,285.0560913085937,284.95001220703125,298.2906799316406,288.0474548339844,297.5342102050781,297.2223815917969,285.0560913085937,1.0,0.5955944657325745,0.3729219436645508,0.3729219436645508,1.0,1.0,-3.125823974609375,0.8646170496940613,2.261206865310669,-0.0475582145154476,0.9022961854934692,0.9022961854934692,0.0,170.1736602783203,151.0,40709.08203125,0.0,2647.75537109375,1.0,280.9421691894531,283.6030578613281,291.00201416015625,293.5865478515625,293.1499938964844,293.1499938964844,280.6499938964844,35883.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577451348304749,1.0,0.0,0.0,3.654691696166992,3.6547157764434814,8.912401767702249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.3662109375,0.0,1537.5191650390625,1895.4371337890625,0.0,3932.46044921875,0.9062548279762268,1.0,0.0,3.0,1.0,0.0
12158820,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7999246716499329,0.3443877398967743,0.3136016130447387,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9089412093162536,0.5107765793800354,0.4866872727870941,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.8157090544700623,0.477821797132492,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7934605479240417,0.3363968729972839,0.3225209414958954,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6848427057266235,0.2138195484876632,0.9817522168159484,284.8669128417969,284.95001220703125,298.2377624511719,288.0281066894531,297.5301208496094,297.2386474609375,284.8648376464844,1.0,0.589337170124054,0.3734199106693268,0.3734199106693268,1.0,1.0,-3.1004884243011475,0.8575831651687622,2.242905378341675,-0.0469851307570934,0.8996701836585999,0.8996701836585999,0.0,164.30148315429688,154.0,41516.65625,0.0,2567.241455078125,1.0,280.6578063964844,283.3772888183594,291.0553894042969,293.7391357421875,293.1499938964844,293.1499938964844,280.95001220703125,36048.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668818712234496,1.0,0.0,0.0,3.6537272930145264,3.653751373291016,8.907699111659895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.19189453125,0.0,1537.6846923828125,1895.4371337890625,0.0,4013.688720703125,0.9061295390129088,1.0,0.0,3.0,1.0,0.0
12158880,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7999246716499329,0.3443877398967743,0.3136016130447387,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9089412093162536,0.5107765793800354,0.4866872727870941,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.8157090544700623,0.477821797132492,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7934605479240417,0.3363968729972839,0.3225209414958954,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6848427057266235,0.2138195484876632,0.9817522168159484,284.8669128417969,284.95001220703125,298.2377624511719,288.0281066894531,297.5301208496094,297.2386474609375,284.8648376464844,1.0,0.589337170124054,0.3734199106693268,0.3734199106693268,1.0,1.0,-3.1004884243011475,0.8575831651687622,2.242905378341675,-0.0469851307570934,0.8996701836585999,0.8996701836585999,0.0,164.30148315429688,154.0,41516.65625,0.0,2567.241455078125,1.0,280.6578063964844,283.3772888183594,291.0553894042969,293.7391357421875,293.1499938964844,293.1499938964844,280.95001220703125,36048.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668818712234496,1.0,0.0,0.0,3.6537272930145264,3.653751373291016,8.907699111659895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.19189453125,0.0,1537.6846923828125,1895.4371337890625,0.0,4013.688720703125,0.9061295390129088,1.0,0.0,3.0,1.0,0.0
12158940,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8009483218193054,0.3429477512836456,0.3119391798973083,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9102970957756042,0.5086058974266052,0.4842589795589447,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.8223047852516174,0.4735189974308014,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7948883175849915,0.3354009985923767,0.3212949633598327,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6857023239135742,0.2128318399190902,0.97634357213974,285.0187683105469,284.95001220703125,298.1823425292969,288.0072631835937,297.5249938964844,297.25421142578125,285.0194396972656,1.0,0.5856444239616394,0.3739178776741028,0.3739178776741028,1.0,1.0,-3.082415819168091,0.8529426455497742,2.229473114013672,-0.0460971519351005,0.9018396735191344,0.9018396735191344,0.0,161.69705200195312,157.0,40276.41796875,0.0,2518.870361328125,1.0,280.94219970703125,283.57342529296875,290.9607849121094,293.5155639648437,293.1499938964844,293.1499938964844,280.6499938964844,35933.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538708925247192,1.0,0.0,0.0,3.655474424362183,3.655498504638672,8.916220508581318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.8798828125,0.0,1538.7706298828125,1895.4371337890625,0.0,3897.766357421875,0.9064661264419556,1.0,0.0,3.0,1.0,0.0
12159000,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8009483218193054,0.3429477512836456,0.3119391798973083,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9102970957756042,0.5086058974266052,0.4842589795589447,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9990000128746032,0.8223047852516174,0.4735189974308014,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7948883175849915,0.3354009985923767,0.3212949633598327,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6857023239135742,0.2128318399190902,0.97634357213974,285.0187683105469,284.95001220703125,298.1823425292969,288.0072631835937,297.5249938964844,297.25421142578125,285.0194396972656,1.0,0.5856444239616394,0.3739178776741028,0.3739178776741028,1.0,1.0,-3.082415819168091,0.8529426455497742,2.229473114013672,-0.0460971519351005,0.9018396735191344,0.9018396735191344,0.0,161.69705200195312,157.0,40276.41796875,0.0,2518.870361328125,1.0,280.94219970703125,283.57342529296875,290.9607849121094,293.5155639648437,293.1499938964844,293.1499938964844,280.6499938964844,35933.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538708925247192,1.0,0.0,0.0,3.655474424362183,3.655498504638672,8.916220508581318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.8798828125,0.0,1538.7706298828125,1895.4371337890625,0.0,3897.766357421875,0.9064661264419556,1.0,0.0,3.0,1.0,0.0
12159060,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.7996921539306641,0.3407112658023834,0.3102800846099853,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.9089030623435974,0.5056966543197632,0.4818857610225677,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9990000128746032,0.826570987701416,0.4731619358062744,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.7941166162490845,0.3339133262634277,0.3201455473899841,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.6846095323562622,0.2115060240030288,0.9712489247322084,284.8367614746094,284.95001220703125,298.1244201660156,287.9848937988281,297.5047912597656,297.2498474121094,284.8348999023437,1.0,0.5837389230728149,0.3743346333503723,0.3743346333503723,1.0,1.0,-3.0696377754211426,0.8498273491859436,2.219810485839844,-0.0451064221560955,0.8988722562789917,0.8988722562789917,0.0,161.11985778808594,160.0,41155.8515625,0.0,2491.58935546875,1.0,280.6578063964844,283.3540954589844,291.01580810546875,293.6759948730469,293.1499938964844,293.1499938964844,280.95001220703125,36095.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638029932975768,1.0,0.0,0.0,3.65279483795166,3.652818918228149,8.903153343453596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.56640625,0.0,1536.9931640625,1895.4371337890625,0.0,3986.412841796875,0.9059536457061768,1.0,0.0,3.0,1.0,0.0
12159120,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.7996921539306641,0.3407112658023834,0.3102800846099853,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.9089030623435974,0.5056966543197632,0.4818857610225677,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.9990000128746032,0.826570987701416,0.4731619358062744,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83709716796875,0.7941166162490845,0.3339133262634277,0.3201455473899841,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.6846095323562622,0.2115060240030288,0.9712489247322084,284.8367614746094,284.95001220703125,298.1244201660156,287.9848937988281,297.5047912597656,297.2498474121094,284.8348999023437,1.0,0.5837389230728149,0.3743346333503723,0.3743346333503723,1.0,1.0,-3.0696377754211426,0.8498273491859436,2.219810485839844,-0.0451064221560955,0.8988722562789917,0.8988722562789917,0.0,161.11985778808594,160.0,41155.8515625,0.0,2491.58935546875,1.0,280.6578063964844,283.3540954589844,291.01580810546875,293.6759948730469,293.1499938964844,293.1499938964844,280.95001220703125,36095.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638029932975768,1.0,0.0,0.0,3.65279483795166,3.652818918228149,8.903153343453596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.56640625,0.0,1536.9931640625,1895.4371337890625,0.0,3986.412841796875,0.9059536457061768,1.0,0.0,3.0,1.0,0.0
12159180,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7968150973320007,0.3390619158744812,0.3085536360740661,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9055885672569276,0.5033189654350281,0.479392796754837,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.8305061459541321,0.4754984676837921,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7916821241378784,0.3327241837978363,0.3188615441322326,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6819375157356262,0.2102797478437423,0.9653804898262024,284.9920349121094,284.95001220703125,298.0639953613281,287.9609069824219,297.4864807128906,297.2488098144531,284.9927978515625,1.0,0.5828380584716797,0.3747513592243194,0.3747513592243194,1.0,1.0,-3.058772325515747,0.8473386764526367,2.2114336490631104,-0.0441316738724708,0.9007101058959961,0.9007101058959961,0.0,161.85621643066406,163.0,39951.953125,0.0,2474.95654296875,1.0,280.9421691894531,283.5538635253906,290.91815185546875,293.45318603515625,293.1499938964844,293.1499938964844,280.6499938964844,35976.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515647888183594,1.0,0.0,0.0,3.652940034866333,3.6529641151428223,8.903861044018413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.9248046875,0.0,1536.2642822265625,1895.4371337890625,0.0,3877.04833984375,0.905929148197174,1.0,0.0,3.0,1.0,0.0
12159240,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7968150973320007,0.3390619158744812,0.3085536360740661,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9055885672569276,0.5033189654350281,0.479392796754837,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9990000128746032,0.8305061459541321,0.4754984676837921,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.7916821241378784,0.3327241837978363,0.3188615441322326,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6819375157356262,0.2102797478437423,0.9653804898262024,284.9920349121094,284.95001220703125,298.0639953613281,287.9609069824219,297.4864807128906,297.2488098144531,284.9927978515625,1.0,0.5828380584716797,0.3747513592243194,0.3747513592243194,1.0,1.0,-3.058772325515747,0.8473386764526367,2.2114336490631104,-0.0441316738724708,0.9007101058959961,0.9007101058959961,0.0,161.85621643066406,163.0,39951.953125,0.0,2474.95654296875,1.0,280.9421691894531,283.5538635253906,290.91815185546875,293.45318603515625,293.1499938964844,293.1499938964844,280.6499938964844,35976.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515647888183594,1.0,0.0,0.0,3.652940034866333,3.6529641151428223,8.903861044018413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.9248046875,0.0,1536.2642822265625,1895.4371337890625,0.0,3877.04833984375,0.905929148197174,1.0,0.0,3.0,1.0,0.0
12159300,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7953488230705261,0.3380392789840698,0.3078782856464386,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9038925170898438,0.5019657611846924,0.4783638119697571,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.9990000128746032,0.8319677114486694,0.4770106077194214,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7904162406921387,0.3320440351963043,0.318387359380722,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.6805596947669983,0.209612026810646,0.962956964969635,284.8627624511719,284.95001220703125,298.0328369140625,287.9483337402344,297.47412109375,297.2444152832031,284.8546447753906,1.0,0.5827260613441467,0.3749597370624542,0.3749597370624542,1.0,1.0,-3.055060386657715,0.8466651439666748,2.20839524269104,-0.0435344912111759,0.8988938927650452,0.8988938927650452,0.0,162.4469757080078,163.0,40810.9375,0.0,2471.060302734375,1.0,280.6986389160156,283.3874816894531,290.9768371582031,293.64599609375,293.1499938964844,293.1499938964844,280.6499938964844,36054.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580393433570862,1.0,0.0,0.0,3.6520276069641113,3.6520516872406006,8.899413614926743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.10986328125,0.0,1535.830322265625,1895.4371337890625,0.0,3935.089111328125,0.905726671218872,1.0,0.0,3.0,1.0,0.0
12159360,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.7929571270942688,0.3366234004497528,0.3067860901355743,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104248046875,0.901316463947296,0.500200629234314,0.4769017100334167,297.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.9990000128746032,0.8326700925827026,0.4795068502426147,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.7883516550064087,0.331063449382782,0.3176223635673523,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.6784566640853882,0.2087175846099853,0.9595950841903688,284.8105163574219,284.95001220703125,298.0010681152344,287.9353332519531,297.4565124511719,297.2326965332031,284.80865478515625,1.0,0.5826802849769592,0.3750714361667633,0.3750714361667633,1.0,1.0,-3.0500338077545166,0.8452981114387512,2.20473575592041,-0.04324297234416,0.8973998427391052,0.8973998427391052,0.0,163.45843505859375,166.0,40832.42578125,0.0,2466.8974609375,1.0,280.65771484375,283.33575439453125,290.9694519042969,293.610595703125,293.1499938964844,293.1499938964844,280.95001220703125,36137.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621441960334778,1.0,0.0,0.0,3.648688316345215,3.648712396621704,8.883146733751346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.37841796875,0.0,1532.7406005859375,1895.4371337890625,0.0,3971.67626953125,0.9050649404525756,1.0,0.0,3.0,1.0,0.0
12159420,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7884091734886169,0.3347775638103485,0.3049325048923492,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.896296501159668,0.4976110756397247,0.4742629528045654,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9990000128746032,0.8349483609199524,0.4846668541431427,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7842956781387329,0.329718679189682,0.3162419199943542,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.6742351055145264,0.2072686702013015,0.952965497970581,284.9661560058594,284.95001220703125,297.93560791015625,287.9080810546875,297.43121337890625,297.22381591796875,284.9669189453125,1.0,0.5828479528427124,0.3752948641777038,0.3752948641777038,1.0,1.0,-3.041204929351806,0.8429424166679382,2.198262453079224,-0.0427493900060653,0.8988949060440063,0.8988949060440063,0.0,165.61546325683594,169.0,39626.57421875,0.0,2461.589599609375,1.0,280.942138671875,283.5365295410156,290.8666381835937,293.3827819824219,293.1499938964844,293.1499938964844,281.25,36017.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501514434814452,1.0,0.0,0.0,3.647303819656372,3.647327899932861,8.87640680957702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.0205078125,0.0,1530.299072265625,1895.4371337890625,0.0,3864.326416015625,0.9046970009803772,1.0,0.0,3.0,1.0,0.0
12159480,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7884091734886169,0.3347775638103485,0.3049325048923492,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.896296501159668,0.4976110756397247,0.4742629528045654,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9990000128746032,0.8349483609199524,0.4846668541431427,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.7842956781387329,0.329718679189682,0.3162419199943542,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.6742351055145264,0.2072686702013015,0.952965497970581,284.9661560058594,284.95001220703125,297.93560791015625,287.9080810546875,297.43121337890625,297.22381591796875,284.9669189453125,1.0,0.5828479528427124,0.3752948641777038,0.3752948641777038,1.0,1.0,-3.041204929351806,0.8429424166679382,2.198262453079224,-0.0427493900060653,0.8988949060440063,0.8988949060440063,0.0,165.61546325683594,169.0,39626.57421875,0.0,2461.589599609375,1.0,280.942138671875,283.5365295410156,290.8666381835937,293.3827819824219,293.1499938964844,293.1499938964844,281.25,36017.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501514434814452,1.0,0.0,0.0,3.647303819656372,3.647327899932861,8.87640680957702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.0205078125,0.0,1530.299072265625,1895.4371337890625,0.0,3864.326416015625,0.9046970009803772,1.0,0.0,3.0,1.0,0.0
12159540,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.7851930856704712,0.3338136374950409,0.303993284702301,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.8925262093544006,0.4959951937198639,0.4726400971412658,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.9990000128746032,0.8383572101593018,0.488972932100296,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.781399130821228,0.3291317224502563,0.3156156241893768,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.6710816621780396,0.2063588201999664,0.9487188458442688,285.1482238769531,284.95001220703125,297.8676452636719,287.879150390625,297.4148254394531,297.2286071777344,285.14923095703125,1.0,0.5835425853729248,0.3755182921886444,0.3755182921886444,1.0,1.0,-3.037440299987793,0.8422828316688538,2.195157289505005,-0.0420437641441822,0.9030543565750122,0.9030543565750122,0.0,167.55760192871094,172.0,38577.15625,0.0,2464.628173828125,1.0,281.24176025390625,283.7627868652344,290.8195495605469,293.2524108886719,293.1499938964844,293.1499938964844,280.95001220703125,35814.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347467422485352,1.0,0.0,0.0,3.653588056564331,3.65361213684082,8.907020969672885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.74853515625,0.0,1535.7718505859375,1895.4371337890625,0.0,3724.572265625,0.9059691429138184,1.0,0.0,3.0,1.0,0.0
12159600,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.7851930856704712,0.3338136374950409,0.303993284702301,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482849121094,0.8925262093544006,0.4959951937198639,0.4726400971412658,297.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484069824219,0.9990000128746032,0.8383572101593018,0.488972932100296,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.781399130821228,0.3291317224502563,0.3156156241893768,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.6710816621780396,0.2063588201999664,0.9487188458442688,285.1482238769531,284.95001220703125,297.8676452636719,287.879150390625,297.4148254394531,297.2286071777344,285.14923095703125,1.0,0.5835425853729248,0.3755182921886444,0.3755182921886444,1.0,1.0,-3.037440299987793,0.8422828316688538,2.195157289505005,-0.0420437641441822,0.9030543565750122,0.9030543565750122,0.0,167.55760192871094,172.0,38577.15625,0.0,2464.628173828125,1.0,281.24176025390625,283.7627868652344,290.8195495605469,293.2524108886719,293.1499938964844,293.1499938964844,280.95001220703125,35814.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347467422485352,1.0,0.0,0.0,3.653588056564331,3.65361213684082,8.907020969672885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.74853515625,0.0,1535.7718505859375,1895.4371337890625,0.0,3724.572265625,0.9059691429138184,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7808160185813904,0.3315660059452057,0.3025135397911072,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8876520395278931,0.4931348860263824,0.4705221951007843,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9990000128746032,0.839610755443573,0.4946175515651703,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.7776030898094177,0.3277297616004944,0.3147273063659668,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.6672061085700989,0.2049378156661987,0.9439228177070618,284.9608154296875,284.95001220703125,297.79718017578125,287.84844970703125,297.3822326660156,297.2118225097656,284.9588623046875,1.0,0.5845040678977966,0.3757307231426239,0.3757307231426239,1.0,1.0,-3.033076047897339,0.841386616230011,2.1916892528533936,-0.0413234531879425,0.9016945958137512,0.9016945958137512,0.0,170.14974975585938,175.0,39395.68359375,0.0,2469.89208984375,1.0,280.9577941894531,283.536376953125,290.8894958496094,293.43896484375,293.1499938964844,293.1499938964844,280.6499938964844,35944.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474225044250488,1.0,0.0,0.0,3.6564979553222656,3.656522035598755,8.92121420292824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.294921875,0.0,1539.996826171875,1895.4371337890625,0.0,3839.712158203125,0.9066814184188844,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.7808160185813904,0.3315660059452057,0.3025135397911072,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8876520395278931,0.4931348860263824,0.4705221951007843,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.9990000128746032,0.839610755443573,0.4946175515651703,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.7776030898094177,0.3277297616004944,0.3147273063659668,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.6672061085700989,0.2049378156661987,0.9439228177070618,284.9608154296875,284.95001220703125,297.79718017578125,287.84844970703125,297.3822326660156,297.2118225097656,284.9588623046875,1.0,0.5845040678977966,0.3757307231426239,0.3757307231426239,1.0,1.0,-3.033076047897339,0.841386616230011,2.1916892528533936,-0.0413234531879425,0.9016945958137512,0.9016945958137512,0.0,170.14974975585938,175.0,39395.68359375,0.0,2469.89208984375,1.0,280.9577941894531,283.536376953125,290.8894958496094,293.43896484375,293.1499938964844,293.1499938964844,280.6499938964844,35944.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474225044250488,1.0,0.0,0.0,3.6564979553222656,3.656522035598755,8.92121420292824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.294921875,0.0,1539.996826171875,1895.4371337890625,0.0,3839.712158203125,0.9066814184188844,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.7742601037025452,0.3281284272670746,0.2997938692569732,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.8806114792823792,0.4889319539070129,0.4669902324676513,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.9990000128746032,0.8381691575050354,0.5024845600128174,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.7718355059623718,0.3252722918987274,0.3127793967723846,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.6614840626716614,0.2026788741350174,0.9353885054588318,284.7562866210937,284.95001220703125,297.72418212890625,287.81597900390625,297.3351135253906,297.1754455566406,284.7541198730469,1.0,0.5851883888244629,0.3759431540966034,0.3759431540966034,1.0,1.0,-3.022426128387451,0.8383775949478149,2.1840484142303467,-0.040935218334198,0.8974493145942688,0.8974493145942688,0.0,173.6547088623047,178.0,40249.19140625,0.0,2468.129638671875,1.0,280.658203125,283.2968139648437,290.8764953613281,293.5004272460937,293.1499938964844,293.1499938964844,280.95001220703125,36169.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630892276763916,1.0,0.0,0.0,3.650956869125366,3.650980949401856,8.894196525943698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.0390625,0.0,1535.5001220703125,1895.4371337890625,0.0,3980.075439453125,0.9055883288383484,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75665283203125,0.7742601037025452,0.3281284272670746,0.2997938692569732,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.8806114792823792,0.4889319539070129,0.4669902324676513,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.9990000128746032,0.8381691575050354,0.5024845600128174,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566833496094,0.7718355059623718,0.3252722918987274,0.3127793967723846,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.6614840626716614,0.2026788741350174,0.9353885054588318,284.7562866210937,284.95001220703125,297.72418212890625,287.81597900390625,297.3351135253906,297.1754455566406,284.7541198730469,1.0,0.5851883888244629,0.3759431540966034,0.3759431540966034,1.0,1.0,-3.022426128387451,0.8383775949478149,2.1840484142303467,-0.040935218334198,0.8974493145942688,0.8974493145942688,0.0,173.6547088623047,178.0,40249.19140625,0.0,2468.129638671875,1.0,280.658203125,283.2968139648437,290.8764953613281,293.5004272460937,293.1499938964844,293.1499938964844,280.95001220703125,36169.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630892276763916,1.0,0.0,0.0,3.650956869125366,3.650980949401856,8.894196525943698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.0390625,0.0,1535.5001220703125,1895.4371337890625,0.0,3980.075439453125,0.9055883288383484,1.0,0.0,3.0,1.0,0.0
12159900,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.770959198474884,0.3267196714878082,0.2983784675598144,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8770397305488586,0.4870888888835907,0.4651100039482116,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9990000128746032,0.8376036286354065,0.5064829587936401,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7688688635826111,0.3241771161556244,0.3116781711578369,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.658491849899292,0.2015760093927383,0.930435299873352,284.8702697753906,284.95001220703125,297.686767578125,287.799072265625,297.3148498535156,297.1620483398437,284.8772277832031,1.0,0.5854129195213318,0.3760493993759155,0.3760493993759155,1.0,1.0,-3.0159926414489746,0.8365015387535095,2.1794910430908203,-0.0408485792577266,0.8979973793029785,0.8979973793029785,0.0,175.4231719970703,178.0,39205.41015625,0.0,2465.2705078125,1.0,280.90142822265625,283.4530944824219,290.7724304199219,293.2445068359375,293.1499938964844,293.1499938964844,280.95001220703125,36127.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559505581855774,1.0,0.0,0.0,3.648244619369507,3.648268699645996,8.880986115400447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.603515625,0.0,1532.167724609375,1895.4371337890625,0.0,3916.407470703125,0.905007779598236,1.0,0.0,3.0,1.0,0.0
12159960,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7684568166732788,0.3257209658622741,0.297411173582077,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8742284774780273,0.485671192407608,0.4636924862861633,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.8375946879386902,0.5097513794898987,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.7665646076202393,0.3233913779258728,0.3108883500099182,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6560724973678589,0.2006791532039642,0.9263514280319214,284.9075622558594,284.95001220703125,297.6487121582031,287.7816772460937,297.2992248535156,297.1556396484375,284.9081726074219,1.0,0.5856813788414001,0.3761802315711975,0.3761802315711975,1.0,1.0,-3.0111947059631348,0.8352381587028503,2.17595648765564,-0.0406400263309478,0.8981297016143799,0.8981297016143799,0.0,176.89605712890625,181.0,38990.3125,0.0,2463.93212890625,1.0,280.9422302246094,283.4949951171875,290.740234375,293.2245788574219,293.1499938964844,293.1499938964844,281.25,36076.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505962133407592,1.0,0.0,0.0,3.6473991870880127,3.647423267364502,8.876870651874924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.73046875,0.0,1530.84521484375,1895.4371337890625,0.0,3868.331787109375,0.9047561287879944,1.0,0.0,3.0,1.0,0.0
12160020,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.7646150588989258,0.3243632614612579,0.2961167693138122,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8697733879089355,0.4835621118545532,0.4616012275218963,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9990000128746032,0.8386543393135071,0.5152101516723633,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.763031005859375,0.3223982751369476,0.3098828792572021,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.6522473096847534,0.1993252485990524,0.9201391339302064,285.0869140625,284.95001220703125,297.5707092285156,287.7455139160156,297.2750244140625,297.1533508300781,285.0877685546875,1.0,0.586418867111206,0.3764418959617615,0.3764418959617615,1.0,1.0,-3.00500750541687,0.8338643312454224,2.171143054962158,-0.0400632321834564,0.901451587677002,0.901451587677002,0.0,179.44107055664062,184.0,37897.94921875,0.0,2465.51416015625,1.0,281.2417297363281,283.72021484375,290.6797790527344,293.0736694335937,293.1499938964844,293.1499938964844,280.95001220703125,35888.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933756947517395,1.0,0.0,0.0,3.65093445777893,3.65095853805542,8.894086818145297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.0439453125,0.0,1533.3714599609375,1895.4371337890625,0.0,3715.52880859375,0.9054250121116638,1.0,0.0,3.0,1.0,0.0
12160080,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.7646150588989258,0.3243632614612579,0.2961167693138122,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869445800781,0.8697733879089355,0.4835621118545532,0.4616012275218963,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9990000128746032,0.8386543393135071,0.5152101516723633,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.763031005859375,0.3223982751369476,0.3098828792572021,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.6522473096847534,0.1993252485990524,0.9201391339302064,285.0869140625,284.95001220703125,297.5707092285156,287.7455139160156,297.2750244140625,297.1533508300781,285.0877685546875,1.0,0.586418867111206,0.3764418959617615,0.3764418959617615,1.0,1.0,-3.00500750541687,0.8338643312454224,2.171143054962158,-0.0400632321834564,0.901451587677002,0.901451587677002,0.0,179.44107055664062,184.0,37897.94921875,0.0,2465.51416015625,1.0,281.2417297363281,283.72021484375,290.6797790527344,293.0736694335937,293.1499938964844,293.1499938964844,280.95001220703125,35888.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933756947517395,1.0,0.0,0.0,3.65093445777893,3.65095853805542,8.894086818145297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.0439453125,0.0,1533.3714599609375,1895.4371337890625,0.0,3715.52880859375,0.9054250121116638,1.0,0.0,3.0,1.0,0.0
12160140,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7601187825202942,0.3218124210834503,0.2943665683269501,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8647594451904297,0.4803134799003601,0.4591144621372223,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.8376669883728027,0.5213783979415894,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7590725421905518,0.3206689655780792,0.3086856305599212,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6481724381446838,0.1975518316030502,0.9137369990348816,284.89605712890625,284.95001220703125,297.4902038574219,287.7074584960937,297.2376708984375,297.1339111328125,284.89404296875,1.0,0.5872685313224792,0.3767035603523254,0.3767035603523254,1.0,1.0,-2.9982025623321533,0.8322750329971313,2.1659276485443115,-0.0394489876925945,0.8992067575454712,0.8992067575454712,0.0,182.361083984375,187.0,38653.671875,0.0,2467.84716796875,1.0,280.95782470703125,283.4920349121094,290.744384765625,293.2496643066406,293.1499938964844,293.1499938964844,281.25,36032.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455879330635072,1.0,0.0,0.0,3.6506364345550537,3.650660276412964,8.892634468793403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.73388671875,0.0,1534.116455078125,1895.4371337890625,0.0,3823.129150390625,0.9054290652275084,1.0,0.0,3.0,1.0,0.0
12160200,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7601187825202942,0.3218124210834503,0.2943665683269501,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8647594451904297,0.4803134799003601,0.4591144621372223,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.8376669883728027,0.5213783979415894,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7590725421905518,0.3206689655780792,0.3086856305599212,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6481724381446838,0.1975518316030502,0.9137369990348816,284.89605712890625,284.95001220703125,297.4902038574219,287.7074584960937,297.2376708984375,297.1339111328125,284.89404296875,1.0,0.5872685313224792,0.3767035603523254,0.3767035603523254,1.0,1.0,-2.9982025623321533,0.8322750329971313,2.1659276485443115,-0.0394489876925945,0.8992067575454712,0.8992067575454712,0.0,182.361083984375,187.0,38653.671875,0.0,2467.84716796875,1.0,280.95782470703125,283.4920349121094,290.744384765625,293.2496643066406,293.1499938964844,293.1499938964844,281.25,36032.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455879330635072,1.0,0.0,0.0,3.6506364345550537,3.650660276412964,8.892634468793403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.73388671875,0.0,1534.116455078125,1895.4371337890625,0.0,3823.129150390625,0.9054290652275084,1.0,0.0,3.0,1.0,0.0
12160260,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7552971243858337,0.3197243511676788,0.2923433184623718,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8593994975090027,0.4774337708950043,0.4562621712684631,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.8368715047836304,0.52796870470047,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7547592520713806,0.3191251754760742,0.3071769773960113,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.6437556147575378,0.1958324015140533,0.906128227710724,285.0553283691406,284.95001220703125,297.4071655273437,287.6674499511719,297.2039794921875,297.1202697753906,285.0559997558594,1.0,0.5879843831062317,0.3769669532775879,0.3769669532775879,1.0,1.0,-2.98930287361145,0.8299872279167175,2.159315824508667,-0.0390532575547695,0.9019198417663574,0.9019198417663574,0.0,185.46241760253903,175.0,37568.2109375,0.0,2467.22021484375,1.0,281.2421569824219,283.697509765625,290.630859375,293.0208740234375,293.1499938964844,293.1499938964844,280.95001220703125,35897.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345694780349731,1.0,0.0,0.0,3.653688430786133,3.653712511062622,8.907509823075088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.6142578125,0.0,1536.505859375,1895.4371337890625,0.0,3722.95263671875,0.9060431718826294,1.0,0.0,3.0,1.0,0.0
12160320,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7552971243858337,0.3197243511676788,0.2923433184623718,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.8593994975090027,0.4774337708950043,0.4562621712684631,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9990000128746032,0.8368715047836304,0.52796870470047,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.7547592520713806,0.3191251754760742,0.3071769773960113,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.6437556147575378,0.1958324015140533,0.906128227710724,285.0553283691406,284.95001220703125,297.4071655273437,287.6674499511719,297.2039794921875,297.1202697753906,285.0559997558594,1.0,0.5879843831062317,0.3769669532775879,0.3769669532775879,1.0,1.0,-2.98930287361145,0.8299872279167175,2.159315824508667,-0.0390532575547695,0.9019198417663574,0.9019198417663574,0.0,185.46241760253903,175.0,37568.2109375,0.0,2467.22021484375,1.0,281.2421569824219,283.697509765625,290.630859375,293.0208740234375,293.1499938964844,293.1499938964844,280.95001220703125,35897.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345694780349731,1.0,0.0,0.0,3.653688430786133,3.653712511062622,8.907509823075088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.6142578125,0.0,1536.505859375,1895.4371337890625,0.0,3722.95263671875,0.9060431718826294,1.0,0.0,3.0,1.0,0.0
12160380,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7545172572135925,0.3168292641639709,0.2900590002536773,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8587737679481506,0.4737522602081299,0.4531351327896118,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9990000128746032,0.8354182243347168,0.5255129337310791,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7544999122619629,0.3170297145843506,0.3054245114326477,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.6427324414253235,0.1937672644853592,0.8974906206130981,284.85369873046875,284.95001220703125,297.3216552734375,287.62548828125,297.1651306152344,297.1006164550781,284.8510437011719,1.0,0.5836734771728516,0.3772303760051727,0.3772303760051727,1.0,1.0,-2.9673876762390137,0.8232859969139099,2.144101619720459,-0.0390760190784931,0.8990481495857239,0.8990481495857239,0.0,183.4929656982422,178.0,38174.140625,0.0,2416.978515625,1.0,280.95782470703125,283.460205078125,290.664306640625,293.1498107910156,293.1499938964844,293.1499938964844,281.25,36067.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463739991188048,1.0,0.0,0.0,3.6521542072296143,3.652178287506104,8.900030934455572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.63525390625,0.0,1536.0731201171875,1895.4371337890625,0.0,3830.23828125,0.905789315700531,1.0,0.0,3.0,1.0,0.0
12160440,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7545172572135925,0.3168292641639709,0.2900590002536773,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.8587737679481506,0.4737522602081299,0.4531351327896118,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9990000128746032,0.8354182243347168,0.5255129337310791,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7544999122619629,0.3170297145843506,0.3054245114326477,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.6427324414253235,0.1937672644853592,0.8974906206130981,284.85369873046875,284.95001220703125,297.3216552734375,287.62548828125,297.1651306152344,297.1006164550781,284.8510437011719,1.0,0.5836734771728516,0.3772303760051727,0.3772303760051727,1.0,1.0,-2.9673876762390137,0.8232859969139099,2.144101619720459,-0.0390760190784931,0.8990481495857239,0.8990481495857239,0.0,183.4929656982422,178.0,38174.140625,0.0,2416.978515625,1.0,280.95782470703125,283.460205078125,290.664306640625,293.1498107910156,293.1499938964844,293.1499938964844,281.25,36067.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463739991188048,1.0,0.0,0.0,3.6521542072296143,3.652178287506104,8.900030934455572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.63525390625,0.0,1536.0731201171875,1895.4371337890625,0.0,3830.23828125,0.905789315700531,1.0,0.0,3.0,1.0,0.0
12160500,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7533514499664307,0.315506249666214,0.288683533668518,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.8576216101646423,0.4719907641410827,0.4512951076030731,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9990000128746032,0.8353208899497986,0.5255245566368103,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.7536243796348572,0.3160026669502258,0.3043383359909057,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.6415743231773376,0.1927307099103927,0.8925026655197144,284.9683837890625,284.95001220703125,297.2779541015625,287.6037292480469,297.1487121582031,297.0951843261719,284.9755554199219,1.0,0.5823032259941101,0.3773620724678039,0.3773620724678039,1.0,1.0,-2.956226587295532,0.8198738098144531,2.136352777481079,-0.0393209308385849,0.9002491235733032,0.9002491235733032,0.0,183.1327972412109,178.0,37197.359375,0.0,2394.89794921875,1.0,281.20135498046875,283.6188049316406,290.566650390625,292.90802001953125,293.1499938964844,293.1499938964844,281.25,36014.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388189315795898,1.0,0.0,0.0,3.651604175567627,3.651628255844116,8.897349630387907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.08544921875,0.0,1535.0623779296875,1895.4371337890625,0.0,3761.700439453125,0.9056844115257264,1.0,0.0,3.0,1.0,0.0
12160560,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7523795366287231,0.3145641684532165,0.2877261042594909,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8565492630004883,0.4706131517887115,0.4498780369758606,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.8357254266738892,0.5258802771568298,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7528182864189148,0.3152447640895843,0.3035374879837036,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6404885649681091,0.191882312297821,0.8884074091911316,285.0054016113281,284.95001220703125,297.2336120605469,287.5814819335937,297.13580322265625,297.0951232910156,285.005859375,1.0,0.5812692642211914,0.3776068091392517,0.3776068091392517,1.0,1.0,-2.9479124546051025,0.8177026510238647,2.130209684371948,-0.0390937589108943,0.901034414768219,0.901034414768219,0.0,183.04605102539065,181.0,36989.62109375,0.0,2379.448486328125,1.0,281.2421569824219,283.6602783203125,290.5369567871094,292.8955078125,293.1499938964844,293.1499938964844,280.95001220703125,35953.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933544099330902,1.0,0.0,0.0,3.653123617172241,3.6531476974487305,8.904756327865471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.09033203125,0.0,1536.297119140625,1895.4371337890625,0.0,3713.5830078125,0.9059534668922424,1.0,0.0,3.0,1.0,0.0
