time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12160620,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.7492300271987915,0.3115996718406677,0.2854599058628082,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.8531421422958374,0.4668022692203522,0.4467061460018158,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.9990000128746032,0.8342496752738953,0.5286011099815369,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.7501283288002014,0.3130036890506744,0.3017307817935943,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.6374675631523132,0.1897466033697128,0.8798607587814331,284.8067626953125,284.95001220703125,297.14306640625,287.5354309082031,297.0978088378906,297.0787353515625,284.8044738769531,1.0,0.5799075365066528,0.378096342086792,0.378096342086792,1.0,1.0,-2.93220853805542,0.8136953711509705,2.1185131072998047,-0.0384853556752204,0.8975422978401184,0.8975422978401184,0.0,183.94802856445312,169.0,37636.546875,0.0,2355.78564453125,1.0,280.95782470703125,283.4266357421875,290.5681457519531,293.01873779296875,293.1499938964844,293.1499938964844,281.25,36132.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943997085094452,1.0,0.0,0.0,3.649140357971192,3.6491641998291016,8.885347142495448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.43603515625,0.0,1533.203857421875,1895.4371337890625,0.0,3808.725830078125,0.9051601886749268,1.0,0.0,3.0,1.0,0.0
12160680,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.7492300271987915,0.3115996718406677,0.2854599058628082,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.8531421422958374,0.4668022692203522,0.4467061460018158,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.9990000128746032,0.8342496752738953,0.5286011099815369,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.7501283288002014,0.3130036890506744,0.3017307817935943,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081970214844,0.6374675631523132,0.1897466033697128,0.8798607587814331,284.8067626953125,284.95001220703125,297.14306640625,287.5354309082031,297.0978088378906,297.0787353515625,284.8044738769531,1.0,0.5799075365066528,0.378096342086792,0.378096342086792,1.0,1.0,-2.93220853805542,0.8136953711509705,2.1185131072998047,-0.0384853556752204,0.8975422978401184,0.8975422978401184,0.0,183.94802856445312,169.0,37636.546875,0.0,2355.78564453125,1.0,280.95782470703125,283.4266357421875,290.5681457519531,293.01873779296875,293.1499938964844,293.1499938964844,281.25,36132.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943997085094452,1.0,0.0,0.0,3.649140357971192,3.6491641998291016,8.885347142495448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.43603515625,0.0,1533.203857421875,1895.4371337890625,0.0,3808.725830078125,0.9051601886749268,1.0,0.0,3.0,1.0,0.0
12160740,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7493465542793274,0.309221863746643,0.2829383313655853,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8535588979721069,0.4635083973407745,0.443211168050766,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9990000128746032,0.8340132832527161,0.5236769914627075,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7506741881370544,0.3110633492469787,0.2995989322662353,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6370477676391602,0.1877560764551162,0.8698557615280151,284.9562072753906,284.95001220703125,297.04998779296875,287.4873046875,297.0662536621094,297.0721435546875,284.9562072753906,1.0,0.5740675330162048,0.3785858452320099,0.3785858452320099,1.0,1.0,-2.904489517211914,0.8055889010429382,2.09890079498291,-0.0384461507201194,0.898876428604126,0.898876428604126,0.0,180.525634765625,172.0,36381.32421875,0.0,2289.669677734375,1.0,281.2421569824219,283.62451171875,290.4397277832031,292.7631530761719,293.1499938964844,293.1499938964844,281.54998779296875,36021.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930622100830078,1.0,0.0,0.0,3.647622585296631,3.64764666557312,8.87795863491192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.6748046875,0.0,1530.686767578125,1895.4371337890625,0.0,3686.84228515625,0.9047690629959106,1.0,0.0,3.0,1.0,0.0
12160800,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7493465542793274,0.309221863746643,0.2829383313655853,296.912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.8535588979721069,0.4635083973407745,0.443211168050766,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9990000128746032,0.8340132832527161,0.5236769914627075,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7506741881370544,0.3110633492469787,0.2995989322662353,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.6370477676391602,0.1877560764551162,0.8698557615280151,284.9562072753906,284.95001220703125,297.04998779296875,287.4873046875,297.0662536621094,297.0721435546875,284.9562072753906,1.0,0.5740675330162048,0.3785858452320099,0.3785858452320099,1.0,1.0,-2.904489517211914,0.8055889010429382,2.09890079498291,-0.0384461507201194,0.898876428604126,0.898876428604126,0.0,180.525634765625,172.0,36381.32421875,0.0,2289.669677734375,1.0,281.2421569824219,283.62451171875,290.4397277832031,292.7631530761719,293.1499938964844,293.1499938964844,281.54998779296875,36021.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930622100830078,1.0,0.0,0.0,3.647622585296631,3.64764666557312,8.87795863491192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.6748046875,0.0,1530.686767578125,1895.4371337890625,0.0,3686.84228515625,0.9047690629959106,1.0,0.0,3.0,1.0,0.0
12160860,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.7493358850479126,0.3078206181526184,0.2814604640007019,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.8535068035125732,0.4612476229667663,0.4408328831195831,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.9990000128746032,0.8363329172134399,0.5209647417068481,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.7508634328842163,0.3098861277103424,0.2982814013957977,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.636432945728302,0.1863567978143692,0.8627164363861084,285.1296691894531,284.95001220703125,296.9544677734375,287.4375305175781,297.0473022460937,297.0844116210937,285.1302185058594,1.0,0.5709618926048279,0.3791974782943725,0.3791974782943725,1.0,1.0,-2.886417865753174,0.8010646104812622,2.085353374481201,-0.0379158854484558,0.9027296900749208,0.9027296900749208,0.0,178.55453491210938,175.0,35249.83203125,0.0,2248.449462890625,1.0,281.5417785644531,283.8458557128906,290.3685302734375,292.6029968261719,293.1499938964844,293.1499938964844,281.25,35831.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131993055343628,1.0,0.0,0.0,3.653282403945923,3.653306484222412,8.905530535230355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.09619140625,0.0,1535.56103515625,1895.4371337890625,0.0,3526.2705078125,0.905910849571228,1.0,0.0,3.0,1.0,0.0
12160920,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.7493358850479126,0.3078206181526184,0.2814604640007019,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1296691894531,0.8535068035125732,0.4612476229667663,0.4408328831195831,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.9990000128746032,0.8363329172134399,0.5209647417068481,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1295166015625,0.7508634328842163,0.3098861277103424,0.2982814013957977,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.636432945728302,0.1863567978143692,0.8627164363861084,285.1296691894531,284.95001220703125,296.9544677734375,287.4375305175781,297.0473022460937,297.0844116210937,285.1302185058594,1.0,0.5709618926048279,0.3791974782943725,0.3791974782943725,1.0,1.0,-2.886417865753174,0.8010646104812622,2.085353374481201,-0.0379158854484558,0.9027296900749208,0.9027296900749208,0.0,178.55453491210938,175.0,35249.83203125,0.0,2248.449462890625,1.0,281.5417785644531,283.8458557128906,290.3685302734375,292.6029968261719,293.1499938964844,293.1499938964844,281.25,35831.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131993055343628,1.0,0.0,0.0,3.653282403945923,3.653306484222412,8.905530535230355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5367.09619140625,0.0,1535.56103515625,1895.4371337890625,0.0,3526.2705078125,0.905910849571228,1.0,0.0,3.0,1.0,0.0
12160980,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7472290396690369,0.305219441652298,0.2795710563659668,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8512065410614014,0.4578372538089752,0.438092827796936,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9990000128746032,0.8359739184379578,0.5220586657524109,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.749143123626709,0.3079298436641693,0.2967747747898102,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.6343480348587036,0.1845308393239975,0.8555847406387329,284.928955078125,284.95001220703125,296.8565673828125,287.38671875,297.0133056640625,297.0768127441406,284.9264831542969,1.0,0.56927889585495,0.3798091113567352,0.3798091113567352,1.0,1.0,-2.871792793273926,0.7976951599121094,2.0740976333618164,-0.0370706059038639,0.9008641839027404,0.9008641839027404,0.0,178.65037536621094,178.0,35888.5078125,0.0,2223.68505859375,1.0,281.2577819824219,283.6085510253906,290.4250183105469,292.7638854980469,293.1499938964844,293.1499938964844,280.95001220703125,35979.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254541397094728,1.0,0.0,0.0,3.654991626739502,3.655015707015991,8.913865485737915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.36083984375,0.0,1538.57666015625,1895.4371337890625,0.0,3639.404541015625,0.906365692615509,1.0,0.0,3.0,1.0,0.0
12161040,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.7472290396690369,0.305219441652298,0.2795710563659668,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8512065410614014,0.4578372538089752,0.438092827796936,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.9990000128746032,0.8359739184379578,0.5220586657524109,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.749143123626709,0.3079298436641693,0.2967747747898102,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.6343480348587036,0.1845308393239975,0.8555847406387329,284.928955078125,284.95001220703125,296.8565673828125,287.38671875,297.0133056640625,297.0768127441406,284.9264831542969,1.0,0.56927889585495,0.3798091113567352,0.3798091113567352,1.0,1.0,-2.871792793273926,0.7976951599121094,2.0740976333618164,-0.0370706059038639,0.9008641839027404,0.9008641839027404,0.0,178.65037536621094,178.0,35888.5078125,0.0,2223.68505859375,1.0,281.2577819824219,283.6085510253906,290.4250183105469,292.7638854980469,293.1499938964844,293.1499938964844,280.95001220703125,35979.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254541397094728,1.0,0.0,0.0,3.654991626739502,3.655015707015991,8.913865485737915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.36083984375,0.0,1538.57666015625,1895.4371337890625,0.0,3639.404541015625,0.906365692615509,1.0,0.0,3.0,1.0,0.0
12161100,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725830078125,0.7451428771018982,0.3034227788448334,0.2781599760055542,296.9070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.8489953875541687,0.4555935263633728,0.4362080991268158,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.9990000128746032,0.834488034248352,0.524026095867157,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77252197265625,0.7473369836807251,0.3065409660339355,0.2956455945968628,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7775573730469,0.6324931383132935,0.1833222657442093,0.8508416414260864,284.7705993652344,284.95001220703125,296.8067932128906,287.36090087890625,296.99005126953125,297.064453125,284.7602233886719,1.0,0.5686758756637573,0.3801149427890777,0.3801149427890777,1.0,1.0,-2.863142251968384,0.795547604560852,2.0675947666168213,-0.0367318354547023,0.8981366157531738,0.8981366157531738,0.0,179.38565063476562,178.0,36546.91796875,0.0,2212.44873046875,1.0,281.0010986328125,283.41278076171875,290.44244384765625,292.886474609375,293.1499938964844,293.1499938964844,280.95001220703125,36110.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359047412872314,1.0,0.0,0.0,3.6526150703430176,3.652639150619507,8.902276817934762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.36669921875,0.0,1536.9088134765625,1895.4371337890625,0.0,3735.142822265625,0.9058831334114076,1.0,0.0,3.0,1.0,0.0
12161160,296.96044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.7424972057342529,0.3013956248760223,0.2764594256877899,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70831298828125,0.8462075591087341,0.4530803859233856,0.4339864552021026,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7078857421875,0.9990000128746032,0.8322626948356628,0.5267382860183716,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7450059056282043,0.3049344718456268,0.2942605316638946,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099914550781,0.630159318447113,0.1819367557764053,0.8452088236808777,284.7083740234375,284.95001220703125,296.7564697265625,287.3348693847656,296.9638977050781,297.0482177734375,284.70587158203125,1.0,0.5681286454200745,0.3804127275943756,0.3804127275943756,1.0,1.0,-2.853257417678833,0.7929537892341614,2.0603036880493164,-0.036488402634859,0.8958539366722107,0.8958539366722107,0.0,180.47073364257807,166.0,36501.69140625,0.0,2200.865478515625,1.0,280.9582214355469,283.35406494140625,290.3935546875,292.7924194335937,293.1499938964844,293.1499938964844,281.25,36228.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409801959991456,1.0,0.0,0.0,3.647310256958008,3.647334337234497,8.876438073457393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4925.7724609375,0.0,1531.8873291015625,1895.4371337890625,0.0,3781.35400390625,0.9048117995262146,1.0,0.0,3.0,1.0,0.0
12161220,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7417008280754089,0.2985789775848388,0.2734971344470978,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8456485867500305,0.4492284655570984,0.4299170672893524,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9990000128746032,0.8302865028381348,0.5228808522224426,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7446243166923523,0.3024986386299133,0.2916320264339447,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.628889262676239,0.1795965135097503,0.8336231708526611,284.8574523925781,284.95001220703125,296.6543273925781,287.2821044921875,296.92510986328125,297.0351257324219,284.857421875,1.0,0.5622659921646118,0.3810083270072937,0.3810083270072937,1.0,1.0,-2.823105335235596,0.7841864228248596,2.038918972015381,-0.0365268774330616,0.895863950252533,0.895863950252533,0.0,177.5467071533203,169.0,35219.4609375,0.0,2135.888427734375,1.0,281.2421264648437,283.5523986816406,290.23175048828125,292.49029541015625,293.1499938964844,293.1499938964844,281.54998779296875,36143.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265016913414,1.0,0.0,0.0,3.6412582397460938,3.641282081604004,8.847004551171267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.12548828125,0.0,1524.5333251953125,1895.4371337890625,0.0,3649.03466796875,0.9034278988838196,1.0,0.0,3.0,1.0,0.0
12161280,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7417008280754089,0.2985789775848388,0.2734971344470978,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8456485867500305,0.4492284655570984,0.4299170672893524,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9990000128746032,0.8302865028381348,0.5228808522224426,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7446243166923523,0.3024986386299133,0.2916320264339447,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.628889262676239,0.1795965135097503,0.8336231708526611,284.8574523925781,284.95001220703125,296.6543273925781,287.2821044921875,296.92510986328125,297.0351257324219,284.857421875,1.0,0.5622659921646118,0.3810083270072937,0.3810083270072937,1.0,1.0,-2.823105335235596,0.7841864228248596,2.038918972015381,-0.0365268774330616,0.895863950252533,0.895863950252533,0.0,177.5467071533203,169.0,35219.4609375,0.0,2135.888427734375,1.0,281.2421264648437,283.5523986816406,290.23175048828125,292.49029541015625,293.1499938964844,293.1499938964844,281.54998779296875,36143.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265016913414,1.0,0.0,0.0,3.6412582397460938,3.641282081604004,8.847004551171267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.12548828125,0.0,1524.5333251953125,1895.4371337890625,0.0,3649.03466796875,0.9034278988838196,1.0,0.0,3.0,1.0,0.0
12161340,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.741174578666687,0.2968894839286804,0.2717467546463012,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8450271487236023,0.4465721845626831,0.4271486699581146,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.8312487006187439,0.520713746547699,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7442429661750793,0.3009486496448517,0.2899520993232727,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6277121901512146,0.1779155135154724,0.8252096176147461,285.0310363769531,284.95001220703125,296.5502624511719,287.2284240722656,296.90008544921875,297.0423889160156,285.0315856933594,1.0,0.5590320229530334,0.3816038966178894,0.3816038966178894,1.0,1.0,-2.8029274940490723,0.7788211703300476,2.024106502532959,-0.0363296531140804,0.8984001874923706,0.8984001874923706,0.0,175.80300903320312,172.0,34064.48828125,0.0,2094.102294921875,1.0,281.54168701171875,283.77508544921875,290.14971923828125,292.31280517578125,293.1499938964844,293.1499938964844,281.8500061035156,35963.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068817496299744,1.0,0.0,0.0,3.6419739723205566,3.641998052597046,8.850483368405548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.5341796875,0.0,1523.987548828125,1895.4371337890625,0.0,3467.642578125,0.903472065925598,1.0,0.0,3.0,1.0,0.0
12161400,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.741174578666687,0.2968894839286804,0.2717467546463012,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8450271487236023,0.4465721845626831,0.4271486699581146,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.9990000128746032,0.8312487006187439,0.520713746547699,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7442429661750793,0.3009486496448517,0.2899520993232727,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.6277121901512146,0.1779155135154724,0.8252096176147461,285.0310363769531,284.95001220703125,296.5502624511719,287.2284240722656,296.90008544921875,297.0423889160156,285.0315856933594,1.0,0.5590320229530334,0.3816038966178894,0.3816038966178894,1.0,1.0,-2.8029274940490723,0.7788211703300476,2.024106502532959,-0.0363296531140804,0.8984001874923706,0.8984001874923706,0.0,175.80300903320312,172.0,34064.48828125,0.0,2094.102294921875,1.0,281.54168701171875,283.77508544921875,290.14971923828125,292.31280517578125,293.1499938964844,293.1499938964844,281.8500061035156,35963.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068817496299744,1.0,0.0,0.0,3.6419739723205566,3.641998052597046,8.850483368405548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.5341796875,0.0,1523.987548828125,1895.4371337890625,0.0,3467.642578125,0.903472065925598,1.0,0.0,3.0,1.0,0.0
12161460,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.7401546835899353,0.2956896126270294,0.2705890834331512,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.8436986804008484,0.444506973028183,0.4250987768173218,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.9990000128746032,0.8327073454856873,0.5207854509353638,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.7433135509490967,0.2998654246330261,0.2888434529304504,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.6262342929840088,0.1766450256109237,0.8191305994987488,285.2103271484375,284.95001220703125,296.4444274902344,287.1739807128906,296.8780822753906,297.05474853515625,285.21099853515625,1.0,0.5573881268501282,0.3824314773082733,0.3824314773082733,1.0,1.0,-2.790517807006836,0.7766739726066589,2.013843774795532,-0.0350875407457351,0.903373956680298,0.903373956680298,0.0,175.44993591308594,175.0,33008.95703125,0.0,2072.071533203125,1.0,281.8417053222656,284.0005187988281,290.10113525390625,292.1913146972656,293.1499938964844,293.1499938964844,281.54998779296875,35742.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890712261199951,1.0,0.0,0.0,3.650914430618286,3.650938510894776,8.893989615899045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.83203125,0.0,1532.261962890625,1895.4371337890625,0.0,3301.520751953125,0.9053226709365844,1.0,0.0,3.0,1.0,0.0
12161520,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.7401546835899353,0.2956896126270294,0.2705890834331512,296.908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103576660156,0.8436986804008484,0.444506973028183,0.4250987768173218,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.9990000128746032,0.8327073454856873,0.5207854509353638,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101745605469,0.7433135509490967,0.2998654246330261,0.2888434529304504,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096862792969,0.6262342929840088,0.1766450256109237,0.8191305994987488,285.2103271484375,284.95001220703125,296.4444274902344,287.1739807128906,296.8780822753906,297.05474853515625,285.21099853515625,1.0,0.5573881268501282,0.3824314773082733,0.3824314773082733,1.0,1.0,-2.790517807006836,0.7766739726066589,2.013843774795532,-0.0350875407457351,0.903373956680298,0.903373956680298,0.0,175.44993591308594,175.0,33008.95703125,0.0,2072.071533203125,1.0,281.8417053222656,284.0005187988281,290.10113525390625,292.1913146972656,293.1499938964844,293.1499938964844,281.54998779296875,35742.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890712261199951,1.0,0.0,0.0,3.650914430618286,3.650938510894776,8.893989615899045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.83203125,0.0,1532.261962890625,1895.4371337890625,0.0,3301.520751953125,0.9053226709365844,1.0,0.0,3.0,1.0,0.0
12161580,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.737345814704895,0.2931408584117889,0.268802672624588,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8405399918556213,0.4411231279373169,0.4224464893341064,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.8309966921806335,0.5237078666687012,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7408048510551453,0.2978538274765014,0.2873489558696747,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6235148906707764,0.1748541295528412,0.8123959302902222,285.0094299316406,284.95001220703125,296.3369445800781,287.1187744140625,296.8399353027344,297.0452880859375,285.00689697265625,1.0,0.5566970109939575,0.3832590579986572,0.3832590579986572,1.0,1.0,-2.778813123703003,0.774765133857727,2.0040478706359863,-0.0337363183498382,0.9025859832763672,0.9025859832763672,0.0,176.58250427246094,163.0,33663.27734375,0.0,2058.377685546875,1.0,281.55780029296875,283.7621765136719,290.1667175292969,292.36639404296875,293.1499938964844,293.1499938964844,281.25,35875.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035931825637816,1.0,0.0,0.0,3.656506776809693,3.6565308570861816,8.921257403926575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.689453125,0.0,1539.4849853515625,1895.4371337890625,0.0,3437.0546875,0.9066340923309326,1.0,0.0,3.0,1.0,0.0
12161640,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.737345814704895,0.2931408584117889,0.268802672624588,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8405399918556213,0.4411231279373169,0.4224464893341064,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.8309966921806335,0.5237078666687012,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7408048510551453,0.2978538274765014,0.2873489558696747,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6235148906707764,0.1748541295528412,0.8123959302902222,285.0094299316406,284.95001220703125,296.3369445800781,287.1187744140625,296.8399353027344,297.0452880859375,285.00689697265625,1.0,0.5566970109939575,0.3832590579986572,0.3832590579986572,1.0,1.0,-2.778813123703003,0.774765133857727,2.0040478706359863,-0.0337363183498382,0.9025859832763672,0.9025859832763672,0.0,176.58250427246094,163.0,33663.27734375,0.0,2058.377685546875,1.0,281.55780029296875,283.7621765136719,290.1667175292969,292.36639404296875,293.1499938964844,293.1499938964844,281.25,35875.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035931825637816,1.0,0.0,0.0,3.656506776809693,3.6565308570861816,8.921257403926575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.689453125,0.0,1539.4849853515625,1895.4371337890625,0.0,3437.0546875,0.9066340923309326,1.0,0.0,3.0,1.0,0.0
12161700,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.7364498972892761,0.2913388907909393,0.267341285943985,296.897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8397182822227478,0.43885537981987,0.4204934239387512,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.9990000128746032,0.8289480209350586,0.5229071974754333,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7401612401008606,0.2963978052139282,0.2861122786998749,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.6226031184196472,0.1736436039209365,0.8074050545692444,284.84881591796875,284.95001220703125,296.2826538085937,287.0909118652344,296.8155822753906,297.0332336425781,284.8375549316406,1.0,0.5543712973594666,0.383672833442688,0.383672833442688,1.0,1.0,-2.7662811279296875,0.7714914679527283,1.994789719581604,-0.0333429872989654,0.9003628492355347,0.9003628492355347,0.0,175.79226684570312,163.0,34283.37890625,0.0,2034.3638916015625,1.0,281.301025390625,283.5629272460937,290.1844482421875,292.4894714355469,293.1499938964844,293.1499938964844,281.25,36000.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153792262077332,1.0,0.0,0.0,3.6562211513519287,3.656245231628418,8.919863603296108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.31640625,0.0,1540.1075439453125,1895.4371337890625,0.0,3546.45556640625,0.9066143035888672,1.0,0.0,3.0,1.0,0.0
12161760,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7359203100204468,0.2892941236495971,0.2655352652072906,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.8394126892089844,0.4363000392913818,0.4181402921676636,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.9990000128746032,0.8267036080360413,0.5205826163291931,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796630859375,0.7399295568466187,0.294705867767334,0.2845547497272491,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.621979832649231,0.1722544729709625,0.8012791872024536,284.77911376953125,284.95001220703125,296.2279968261719,287.0628967285156,296.7904968261719,297.02020263671875,284.7758483886719,1.0,0.5511278510093689,0.3840075433254242,0.3840075433254242,1.0,1.0,-2.7492661476135254,0.7664762735366821,1.982789874076844,-0.0334810130298137,0.8984776735305786,0.8984776735305786,0.0,174.08670043945312,166.0,34149.125,0.0,1999.100830078125,1.0,281.2580871582031,283.4970397949219,290.1311950683594,292.3899230957031,293.1499938964844,293.1499938964844,281.54998779296875,36120.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213333129882812,1.0,0.0,0.0,3.652949094772339,3.652972936630249,8.903904813450936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.66064453125,0.0,1537.351806640625,1895.4371337890625,0.0,3601.4580078125,0.9059962630271912,1.0,0.0,3.0,1.0,0.0
12161820,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.7335557341575623,0.2864538729190826,0.2626138925552368,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8370048403739929,0.4323707222938537,0.4140630662441253,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9990000128746032,0.8244433403015137,0.5202449560165405,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.7378661632537842,0.2920917570590973,0.2818301916122436,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.6193082928657532,0.1699205189943313,0.7900492548942566,284.9314880371094,284.95001220703125,296.11773681640625,287.00640869140625,296.75164794921875,297.0106811523437,284.93182373046875,1.0,0.547711193561554,0.3846769332885742,0.3846769332885742,1.0,1.0,-2.7236695289611816,0.7593258619308472,1.964343786239624,-0.0336172357201576,0.8994791507720947,0.8994791507720947,0.0,173.12945556640625,154.0,32971.0703125,0.0,1954.2412109375,1.0,281.5422058105469,283.6988220214844,289.95477294921875,292.0750732421875,293.1499938964844,293.1499938964844,281.8500061035156,36032.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063823223114014,1.0,0.0,0.0,3.650947332382202,3.6509714126586914,8.894149914340232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.72802734375,0.0,1534.466552734375,1895.4371337890625,0.0,3463.000244140625,0.9055187106132508,1.0,0.0,3.0,1.0,0.0
12161880,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.7335557341575623,0.2864538729190826,0.2626138925552368,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8370048403739929,0.4323707222938537,0.4140630662441253,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9990000128746032,0.8244433403015137,0.5202449560165405,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.7378661632537842,0.2920917570590973,0.2818301916122436,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.6193082928657532,0.1699205189943313,0.7900492548942566,284.9314880371094,284.95001220703125,296.11773681640625,287.00640869140625,296.75164794921875,297.0106811523437,284.93182373046875,1.0,0.547711193561554,0.3846769332885742,0.3846769332885742,1.0,1.0,-2.7236695289611816,0.7593258619308472,1.964343786239624,-0.0336172357201576,0.8994791507720947,0.8994791507720947,0.0,173.12945556640625,154.0,32971.0703125,0.0,1954.2412109375,1.0,281.5422058105469,283.6988220214844,289.95477294921875,292.0750732421875,293.1499938964844,293.1499938964844,281.8500061035156,36032.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063823223114014,1.0,0.0,0.0,3.650947332382202,3.6509714126586914,8.894149914340232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.72802734375,0.0,1534.466552734375,1895.4371337890625,0.0,3463.000244140625,0.9055187106132508,1.0,0.0,3.0,1.0,0.0
12161940,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.7352120876312256,0.2848166823387146,0.2608202397823334,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10107421875,0.838946521282196,0.4297822713851928,0.4112687706947326,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.9990000128746032,0.8245925307273865,0.5129327178001404,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.7395846247673035,0.290425568819046,0.2799543440341949,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.6199549436569214,0.1682891249656677,0.7814763784408569,285.1010437011719,284.95001220703125,296.01483154296875,286.95379638671875,296.7247009277344,297.01483154296875,285.1015319824219,1.0,0.5412697196006775,0.385295033454895,0.385295033454895,1.0,1.0,-2.696828365325928,0.7515692710876465,1.9452590942382808,-0.0337758921086788,0.9027910232543944,0.9027910232543944,0.0,168.62330627441406,154.0,31795.625,0.0,1891.83056640625,1.0,281.8391418457031,283.91571044921875,289.8639831542969,291.886474609375,293.1499938964844,293.1499938964844,281.8500061035156,35861.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862905502319336,1.0,0.0,0.0,3.655250072479248,3.655274152755737,8.915125704334059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.34228515625,0.0,1537.9820556640625,1895.4371337890625,0.0,3275.500244140625,0.9063729047775269,1.0,0.0,3.0,1.0,0.0
12162000,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.7354890704154968,0.2846885323524475,0.2606956362724304,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017150878906,0.8392635583877563,0.4295788109302521,0.4110654294490814,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.9990000128746032,0.8246987462043762,0.5120636820793152,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.7398640513420105,0.2902971804141998,0.2798187434673309,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10137939453125,0.6201285719871521,0.1681649386882782,0.7808336019515991,285.1016845703125,284.95001220703125,296.0062561035156,286.94940185546875,296.7227478027344,297.0155944824219,285.1016845703125,1.0,0.5406481623649597,0.3853463232517242,0.3853463232517242,1.0,1.0,-2.69445538520813,0.7508739829063416,1.943581461906433,-0.0338035449385643,0.9029545783996582,0.9029545783996582,0.0,168.11595153808594,157.0,31762.853515625,0.0,1885.8651123046875,1.0,281.8417358398437,283.9169006347656,289.8648681640625,291.889404296875,293.1499938964844,293.1499938964844,281.54998779296875,35855.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854871392250061,1.0,0.0,0.0,3.655762910842896,3.6557869911193848,8.917627383198123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.115234375,0.0,1538.5086669921875,1895.4371337890625,0.0,3267.979736328125,0.9064801931381226,1.0,0.0,3.0,1.0,0.0
12162060,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.7348577976226807,0.281672716140747,0.258403331041336,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.8387181758880615,0.4255832135677337,0.4077401459217071,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.9990000128746032,0.8234068751335144,0.5089725255966187,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.739457368850708,0.2876797020435333,0.2776395082473755,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.6190149188041687,0.165994644165039,0.7717965841293335,284.8201599121094,284.95001220703125,295.89373779296875,286.8919372558594,296.4788513183594,297.00982666015625,284.814453125,1.0,0.5364484786987305,0.6312078237533569,0.6312078237533569,0.6000000238418579,1.0,-2.670513153076172,1.2875311374664309,1.3829821348190308,0.508682370185852,0.8991671204566956,0.8991671204566956,0.0,165.9255828857422,160.0,31609.96484375,0.0,1838.1903076171875,1.0,281.5577697753906,283.63201904296875,289.91314697265625,292.0072021484375,293.1499938964844,293.1499938964844,281.8500061035156,36085.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948160409927368,1.0,0.0,0.0,3.654231309890747,3.654255390167236,8.910157589525625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.38525390625,0.0,1538.5205078125,1895.4371337890625,0.0,3355.21630859375,0.9062549471855164,1.0,0.0,3.0,1.0,0.0
12162120,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8211364746094,0.7348577976226807,0.281672716140747,0.258403331041336,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199768066406,0.8387181758880615,0.4255832135677337,0.4077401459217071,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.9990000128746032,0.8234068751335144,0.5089725255966187,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.739457368850708,0.2876797020435333,0.2776395082473755,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.6190149188041687,0.165994644165039,0.7717965841293335,284.8201599121094,284.95001220703125,295.89373779296875,286.8919372558594,296.4788513183594,297.00982666015625,284.814453125,1.0,0.5364484786987305,0.6312078237533569,0.6312078237533569,0.6000000238418579,1.0,-2.670513153076172,1.2875311374664309,1.3829821348190308,0.508682370185852,0.8991671204566956,0.8991671204566956,0.0,165.9255828857422,160.0,31609.96484375,0.0,1838.1903076171875,1.0,281.5577697753906,283.63201904296875,289.91314697265625,292.0072021484375,293.1499938964844,293.1499938964844,281.8500061035156,36085.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948160409927368,1.0,0.0,0.0,3.654231309890747,3.654255390167236,8.910157589525625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.38525390625,0.0,1538.5205078125,1895.4371337890625,0.0,3355.21630859375,0.9062549471855164,1.0,0.0,3.0,1.0,0.0
12162180,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7334324717521667,0.2800629436969757,0.2567944228649139,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.8372892737388611,0.4234203100204468,0.4055476188659668,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.8221918940544128,0.5089936256408691,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.7382267713546753,0.2862267196178436,0.2761689722537994,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.6175154447555542,0.1647716015577316,0.7660885453224182,284.9234313964844,284.95001220703125,295.8348693847656,286.86187744140625,296.2513427734375,297.0034484863281,284.9281921386719,1.0,0.5348700881004333,0.7590557336807251,0.7590557336807251,0.3919999897480011,1.0,-2.657344579696656,1.7371948957443235,0.9201496243476868,0.960952639579773,0.8999356031417847,0.8999356031417847,0.0,165.64263916015625,160.0,30437.208984375,0.0,1818.2103271484373,1.0,281.8048095703125,283.7825927734375,289.7959289550781,291.7406616210937,293.1499938964844,293.1499938964844,281.8500061035156,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836957812309265,1.0,0.0,0.0,3.652758836746216,3.652782917022705,8.902977697289316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.83251953125,0.0,1536.6201171875,1895.4371337890625,0.0,3251.205322265625,0.9059610962867736,1.0,0.0,3.0,1.0,0.0
12162240,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7324668765068054,0.2788710594177246,0.2556464076042175,296.876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8362494707107544,0.4217092990875244,0.4038570523262024,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.8213766813278198,0.5088870525360107,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7373292446136475,0.2850817143917084,0.2750316858291626,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6163078546524048,0.1637602597475052,0.7613805532455444,284.9114990234375,284.95001220703125,295.7803039550781,286.8340759277344,295.9754943847656,296.9996032714844,284.9066772460937,1.0,0.5338001847267151,0.8770692944526672,0.8770692944526672,0.2000000029802322,1.0,-2.646785020828247,2.248609066009521,0.3981758654117584,1.4733567237854004,0.8996214866638184,0.8996214866638184,0.0,165.4630126953125,163.0,29721.814453125,0.0,1803.6326904296875,1.0,281.8422241210937,283.7890625,289.753662109375,291.6933898925781,293.1499938964844,293.1499938964844,282.1499938964844,36035.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748499155044556,1.0,0.0,0.0,3.652583122253418,3.6526072025299072,8.902121635401272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.21533203125,0.0,1536.30859375,1895.4371337890625,0.0,3168.29931640625,0.9058722853660583,1.0,0.0,3.0,1.0,0.0
12162300,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7313317656517029,0.2777421772480011,0.2545517086982727,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8349833488464355,0.4200445711612701,0.4022020101547241,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9990000128746032,0.820603609085083,0.5092641711235046,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7362386584281921,0.2839690446853637,0.2739242613315582,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.614899218082428,0.1627555191516876,0.7567262649536133,285.0091247558594,284.95001220703125,295.7232971191406,286.8050231933594,295.7257995605469,296.9953308105469,285.0169677734375,1.0,0.5329867601394653,1.0,1.0,0.0,1.0,-2.6370186805725098,2.636993885040283,2.492837666068226e-05,1.862469792366028,0.9009289145469666,0.9009289145469666,0.0,165.57530212402344,163.0,28474.361328125,0.0,1791.5133056640625,1.0,282.0988464355469,283.9436950683594,289.66485595703125,291.4651184082031,293.1499938964844,293.1499938964844,282.1499938964844,35980.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577920198440552,1.0,0.0,0.0,3.652778148651123,3.652801990509033,8.903071488930436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.4658203125,0.0,1536.1123046875,1895.4371337890625,0.0,3008.298828125,0.9059202671051024,1.0,0.0,3.0,1.0,0.0
12162360,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7300231456756592,0.2768221795558929,0.2536911070346832,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8334414958953857,0.4185885190963745,0.400797426700592,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9990000128746032,0.8199435472488403,0.5105012655258179,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7349123954772949,0.2830080986022949,0.2729940712451935,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.6132639646530151,0.161854937672615,0.7526241540908813,285.0489501953125,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.99481201171875,285.0491943359375,1.0,0.5323978662490845,1.0,1.0,0.0,1.0,-2.629735231399536,2.629729986190796,5.220252660365077e-06,1.8571926355361936,0.9020348191261292,0.9020348191261292,0.0,165.97512817382812,166.0,28245.46484375,0.0,1782.5667724609375,1.0,282.14178466796875,283.9868469238281,289.6492614746094,291.4634704589844,293.1499938964844,293.1499938964844,281.8500061035156,35912.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452976942062378,1.0,0.0,0.0,3.655045986175537,3.6550700664520255,8.914130944503995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.63232421875,0.0,1538.134521484375,1895.4371337890625,0.0,2891.2490234375,0.9063579440116882,1.0,0.0,3.0,1.0,0.0
12162420,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.7275100946426392,0.2747201323509216,0.2522059082984924,296.87530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.8305650949478149,0.4156553447246551,0.3984819650650024,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.9990000128746032,0.8169285655021667,0.5132217407226562,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.7324680685997009,0.2811039090156555,0.2715024948120117,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381652832031,0.6103822588920593,0.1602771580219268,0.7464780211448669,284.8330383300781,284.95001220703125,295.58349609375,286.7338562011719,295.5859680175781,296.99334716796875,284.8260498046875,1.0,0.5318423509597778,1.0,1.0,0.0,1.0,-2.619265079498291,2.61926007270813,5.178189439902781e-06,1.8496520519256592,0.8990556597709656,0.8990556597709656,0.0,167.0300750732422,166.0,28577.763671875,0.0,1771.9244384765625,1.0,281.87164306640625,283.7514953613281,289.7312927246094,291.6371154785156,293.1499938964844,293.1499938964844,281.8500061035156,36074.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498996496200562,1.0,0.0,0.0,3.653553009033203,3.653577089309693,8.906849870982114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.962890625,0.0,1537.6817626953125,1895.4371337890625,0.0,2934.3310546875,0.9060854315757751,1.0,0.0,3.0,1.0,0.0
