time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162480,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80322265625,0.7260996699333191,0.273684412240982,0.2513742744922638,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023986816406,0.8290303349494934,0.4142961204051971,0.3972993195056915,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.9990000128746032,0.8151326775550842,0.5147536396980286,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7311601042747498,0.2802061438560486,0.2707383036613464,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.6088979840278625,0.1595616638660431,0.7435879707336426,284.8025207519531,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9917297363281,284.79888916015625,1.0,0.5316548943519592,1.0,1.0,0.0,1.0,-2.6142966747283936,2.6142914295196533,5.158486601430923e-06,1.8460838794708248,0.8981497287750244,0.8981497287750244,0.0,167.65560913085938,154.0,28476.59765625,0.0,1767.45263671875,1.0,281.85772705078125,283.7261657714844,289.7198486328125,291.6073608398437,293.1499938964844,293.1499938964844,282.1499938964844,36124.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504434823989868,1.0,0.0,0.0,3.6516363620758057,3.651660442352295,8.897507086658152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.03076171875,0.0,1535.924560546875,1895.4371337890625,0.0,2939.424560546875,0.9057081341743468,1.0,0.0,3.0,1.0,0.0
12162540,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7250406742095947,0.271107405424118,0.2487231791019439,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.8281218409538269,0.4107457101345062,0.393575519323349,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9990000128746032,0.811131477355957,0.5117323398590088,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.730373203754425,0.2777976989746094,0.2682101726531982,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.6072109937667847,0.1574928909540176,0.7335123419761658,284.9717712402344,284.95001220703125,295.4449462890625,286.6634216308594,295.44744873046875,296.9894714355469,284.9720458984375,1.0,0.5266030430793762,1.0,1.0,0.0,1.0,-2.587878465652466,2.5878734588623047,5.054618668509647e-06,1.8272438049316408,0.8998358845710754,0.8998358845710754,0.0,165.370361328125,154.0,27421.3046875,0.0,1719.1156005859375,1.0,282.1396484375,283.9325866699219,289.5868835449219,291.359130859375,293.1499938964844,293.1499938964844,282.1499938964844,36004.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832500696182251,1.0,0.0,0.0,3.6506893634796143,3.650713443756104,8.89289310634922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.5595703125,0.0,1533.9681396484375,1895.4371337890625,0.0,2771.737060546875,0.905447006225586,1.0,0.0,3.0,1.0,0.0
12162600,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7251402735710144,0.2709279954433441,0.2485473304986953,296.8687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.8282477259635925,0.4104859828948974,0.3933154046535492,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.9990000128746032,0.8109335899353027,0.5111439228057861,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.7304800152778625,0.2776211202144623,0.268028974533081,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6072329878807068,0.157336801290512,0.7327426075935364,284.9720458984375,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9894714355469,284.9716796875,1.0,0.5260663628578186,1.0,1.0,0.0,1.0,-2.585505723953247,2.585500717163086,5.045331818109844e-06,1.8255451917648315,0.8998621106147766,0.8998621106147766,0.0,165.00686645507812,142.0,27380.5078125,0.0,1714.1180419921875,1.0,282.1421813964844,283.9334716796875,289.5850524902344,291.35821533203125,293.1499938964844,293.1499938964844,282.45001220703125,36000.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316144347190857,1.0,0.0,0.0,3.6507554054260254,3.650779485702514,8.893214840099972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.7900390625,0.0,1534.0140380859375,1895.4371337890625,0.0,2763.479248046875,0.905455768108368,1.0,0.0,3.0,1.0,0.0
12162660,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.728260338306427,0.2692381143569946,0.2466396540403366,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.8318530917167664,0.4077487587928772,0.3903273642063141,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.9990000128746032,0.810943067073822,0.5002204179763794,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.7335899472236633,0.2757951319217682,0.2659408450126648,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.6091884970664978,0.155639499425888,0.7235626578330994,285.1589660644531,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9927062988281,285.1585388183594,1.0,0.5178236365318298,1.0,1.0,0.0,1.0,-2.5529675483703613,2.5529625415802,4.918822014587931e-06,1.802222490310669,0.904248595237732,0.904248595237732,0.0,158.65945434570312,145.0,26257.021484375,-0.0,1640.4593505859375,1.0,282.4418334960937,284.15631103515625,289.50439453125,291.1931457519531,293.1499938964844,293.1499938964844,282.1499938964844,35794.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084498643875122,1.0,0.0,0.0,3.657769680023194,3.6577937602996826,8.927420367399463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.2890625,0.0,1540.2882080078125,1895.4371337890625,0.0,2548.925537109375,0.906888782978058,1.0,0.0,3.0,1.0,0.0
12162720,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.728260338306427,0.2692381143569946,0.2466396540403366,296.8769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.8318530917167664,0.4077487587928772,0.3903273642063141,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.9990000128746032,0.810943067073822,0.5002204179763794,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.7335899472236633,0.2757951319217682,0.2659408450126648,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.6091884970664978,0.155639499425888,0.7235626578330994,285.1589660644531,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.9927062988281,285.1585388183594,1.0,0.5178236365318298,1.0,1.0,0.0,1.0,-2.5529675483703613,2.5529625415802,4.918822014587931e-06,1.802222490310669,0.904248595237732,0.904248595237732,0.0,158.65945434570312,145.0,26257.021484375,-0.0,1640.4593505859375,1.0,282.4418334960937,284.15631103515625,289.50439453125,291.1931457519531,293.1499938964844,293.1499938964844,282.1499938964844,35794.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084498643875122,1.0,0.0,0.0,3.657769680023194,3.6577937602996826,8.927420367399463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.2890625,0.0,1540.2882080078125,1895.4371337890625,0.0,2548.925537109375,0.906888782978058,1.0,0.0,3.0,1.0,0.0
12162780,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7284542322158813,0.2663483023643493,0.2443974167108535,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8322234153747559,0.4038204252719879,0.3869982063770294,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.8098100423812866,0.495245099067688,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7339383959770203,0.2731742858886719,0.2637011110782623,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6086639165878296,0.153548315167427,0.71463543176651,284.902099609375,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.99188232421875,284.8979187011719,1.0,0.5128845572471619,1.0,1.0,0.0,1.0,-2.52687668800354,2.526871919631958,4.818385150429094e-06,1.7834047079086304,0.9016185402870178,0.9016185402870178,0.0,155.48863220214844,148.0,26392.482421875,-0.0,1590.8492431640625,1.0,282.15771484375,283.88653564453125,289.57257080078125,291.33770751953125,293.1499938964844,293.1499938964844,281.8500061035156,35992.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198624849319458,1.0,0.0,0.0,3.65930438041687,3.65932846069336,8.934914035307884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.736328125,0.0,1543.4853515625,1895.4371337890625,0.0,2654.295654296875,0.9073325395584106,1.0,0.0,3.0,1.0,0.0
12162840,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7284542322158813,0.2663483023643493,0.2443974167108535,296.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8322234153747559,0.4038204252719879,0.3869982063770294,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.8098100423812866,0.495245099067688,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7339383959770203,0.2731742858886719,0.2637011110782623,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6086639165878296,0.153548315167427,0.71463543176651,284.902099609375,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.99188232421875,284.8979187011719,1.0,0.5128845572471619,1.0,1.0,0.0,1.0,-2.52687668800354,2.526871919631958,4.818385150429094e-06,1.7834047079086304,0.9016185402870178,0.9016185402870178,0.0,155.48863220214844,148.0,26392.482421875,-0.0,1590.8492431640625,1.0,282.15771484375,283.88653564453125,289.57257080078125,291.33770751953125,293.1499938964844,293.1499938964844,281.8500061035156,35992.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198624849319458,1.0,0.0,0.0,3.65930438041687,3.65932846069336,8.934914035307884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.736328125,0.0,1543.4853515625,1895.4371337890625,0.0,2654.295654296875,0.9073325395584106,1.0,0.0,3.0,1.0,0.0
12162900,296.94384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.7270401120185852,0.2643736004829407,0.2427907884120941,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093811035156,0.830833911895752,0.401298463344574,0.3848106861114502,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70654296875,0.9990000128746032,0.8076716661453247,0.4950982332229614,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71270751953125,0.7327131032943726,0.2714261710643768,0.2621991634368896,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.6070390343666077,0.152213767170906,0.7091099619865417,284.7099914550781,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9886474609375,284.69488525390625,1.0,0.5110487937927246,1.0,1.0,0.0,1.0,-2.513701200485229,2.5136964321136475,4.768142844113754e-06,1.7739384174346924,0.8981658220291138,0.8981658220291138,0.0,155.04627990722656,148.0,26729.470703125,-0.0,1571.092529296875,1.0,281.9009704589844,283.671142578125,289.5936889648437,291.44708251953125,293.1499938964844,293.1499938964844,281.8500061035156,36155.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830675482749939,1.0,0.0,0.0,3.655981063842773,3.656005144119263,8.918691491999198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.7568359375,0.0,1540.99755859375,1895.4371337890625,0.0,2754.734619140625,0.9066535830497742,1.0,0.0,3.0,1.0,0.0
12162960,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.62579345703125,0.7248155474662781,0.2621533870697021,0.240888237953186,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6248474121094,0.8286089897155762,0.398495078086853,0.3822829127311706,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62408447265625,0.9990000128746032,0.8045011162757874,0.4961091876029968,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6257019042969,0.7307232022285461,0.2694360315799713,0.2604263722896576,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279602050781,0.6046137809753418,0.1506972163915634,0.7027338743209839,284.625,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.983642578125,284.6208190917969,1.0,0.5094842910766602,1.0,1.0,0.0,1.0,-2.499805688858032,2.49980092048645,4.715468094218522e-06,1.7639622688293457,0.8950883746147156,0.8950883746147156,0.0,155.14859008789062,151.0,26516.35546875,-0.0,1552.8636474609375,1.0,281.85809326171875,283.5998229980469,289.5369567871094,291.3367919921875,293.1499938964844,293.1499938964844,282.1499938964844,36310.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351322412490845,1.0,0.0,0.0,3.6488797664642334,3.648903846740722,8.884078965820663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.96484375,0.0,1534.2437744140625,1895.4371337890625,0.0,2796.271484375,0.9052107334136964,1.0,0.0,3.0,1.0,0.0
12163020,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.7206025123596191,0.259047120809555,0.2377558797597885,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.8241815567016602,0.3941649496555328,0.3778544962406158,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.9990000128746032,0.7994091510772705,0.4988905191421509,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.7267023921012878,0.2662991881370544,0.2572414577007293,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.5995015501976013,0.1480821371078491,0.6905460357666016,284.7994689941406,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,296.978515625,284.7997131347656,1.0,0.5071278810501099,1.0,1.0,0.0,1.0,-2.47559118270874,2.4755866527557373,4.624243047146592e-06,1.7464805841445925,0.8945040106773376,0.8945040106773376,0.0,155.8293914794922,154.0,25479.6796875,-0.0,1523.608642578125,1.0,282.14215087890625,283.8134155273437,289.34283447265625,291.0102233886719,293.1499938964844,293.1499938964844,282.45001220703125,36223.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136765360832214,1.0,0.0,0.0,3.639618396759033,3.639642238616944,8.839037946017925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.15185546875,0.0,1523.314697265625,1895.4371337890625,0.0,2597.090576171875,0.9031179547309875,1.0,0.0,3.0,1.0,0.0
12163080,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.7206025123596191,0.259047120809555,0.2377558797597885,296.8486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.79949951171875,0.8241815567016602,0.3941649496555328,0.3778544962406158,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.9990000128746032,0.7994091510772705,0.4988905191421509,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7993469238281,0.7267023921012878,0.2662991881370544,0.2572414577007293,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.5995015501976013,0.1480821371078491,0.6905460357666016,284.7994689941406,284.95001220703125,294.97332763671875,286.424560546875,294.9759521484375,296.978515625,284.7997131347656,1.0,0.5071278810501099,1.0,1.0,0.0,1.0,-2.47559118270874,2.4755866527557373,4.624243047146592e-06,1.7464805841445925,0.8945040106773376,0.8945040106773376,0.0,155.8293914794922,154.0,25479.6796875,-0.0,1523.608642578125,1.0,282.14215087890625,283.8134155273437,289.34283447265625,291.0102233886719,293.1499938964844,293.1499938964844,282.45001220703125,36223.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136765360832214,1.0,0.0,0.0,3.639618396759033,3.639642238616944,8.839037946017925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.15185546875,0.0,1523.314697265625,1895.4371337890625,0.0,2597.090576171875,0.9031179547309875,1.0,0.0,3.0,1.0,0.0
12163140,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.717549741268158,0.2571175396442413,0.2358757704496383,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8206819295883179,0.3910751342773437,0.3747689425945282,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.7959156036376953,0.5016123056411743,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7235398292541504,0.2640897929668426,0.2550298869609833,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.5952237844467163,0.1460777223110199,0.6811890602111816,285.00152587890625,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9800720214844,285.0020751953125,1.0,0.5058162212371826,1.0,1.0,0.0,1.0,-2.458993911743164,2.458989381790161,4.562178219202906e-06,1.7344517707824707,0.8968764543533325,0.8968764543533325,0.0,156.70350646972656,142.0,24515.71875,-0.0,1505.52099609375,1.0,282.4416809082031,284.050048828125,289.2503356933594,290.8300476074219,293.1499938964844,293.1499938964844,282.75,36017.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858690023422241,1.0,0.0,0.0,3.638202667236328,3.6382265090942383,8.83216273450671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.5810546875,0.0,1520.21533203125,1895.4371337890625,0.0,2342.9912109375,0.902668297290802,1.0,0.0,3.0,1.0,0.0
12163200,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.717549741268158,0.2571175396442413,0.2358757704496383,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8206819295883179,0.3910751342773437,0.3747689425945282,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.7959156036376953,0.5016123056411743,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7235398292541504,0.2640897929668426,0.2550298869609833,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.5952237844467163,0.1460777223110199,0.6811890602111816,285.00152587890625,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9800720214844,285.0020751953125,1.0,0.5058162212371826,1.0,1.0,0.0,1.0,-2.458993911743164,2.458989381790161,4.562178219202906e-06,1.7344517707824707,0.8968764543533325,0.8968764543533325,0.0,156.70350646972656,142.0,24515.71875,-0.0,1505.52099609375,1.0,282.4416809082031,284.050048828125,289.2503356933594,290.8300476074219,293.1499938964844,293.1499938964844,282.75,36017.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858690023422241,1.0,0.0,0.0,3.638202667236328,3.6382265090942383,8.83216273450671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3867.5810546875,0.0,1520.21533203125,1895.4371337890625,0.0,2342.9912109375,0.902668297290802,1.0,0.0,3.0,1.0,0.0
12163260,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.7188022136688232,0.2556830644607544,0.2343970537185669,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.8219232559204102,0.3885593712329864,0.3721840679645538,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.9990000128746032,0.7941951155662537,0.4957495629787445,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.7245517373085022,0.262348473072052,0.2531856298446655,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.5951535701751709,0.1444615125656128,0.6730176210403442,285.1998291015625,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9852905273437,285.1997985839844,1.0,0.500171959400177,1.0,1.0,0.0,1.0,-2.435051679611206,2.435047149658203,4.473869921639562e-06,1.7173587083816528,0.9018830060958862,0.9018830060958862,0.0,153.19161987304688,145.0,23515.173828125,-0.0,1459.9361572265625,1.0,282.74169921875,284.2816162109375,289.2035217285156,290.71502685546875,293.1499938964844,293.1499938964844,282.45001220703125,35770.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611569166183472,1.0,0.0,0.0,3.646049976348877,3.646073818206787,8.870304100128124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.92236328125,0.0,1527.0623779296875,1895.4371337890625,0.0,2122.727783203125,0.9042541980743408,1.0,0.0,3.0,1.0,0.0
12163320,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.7188022136688232,0.2556830644607544,0.2343970537185669,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.8219232559204102,0.3885593712329864,0.3721840679645538,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19989013671875,0.9990000128746032,0.7941951155662537,0.4957495629787445,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997375488281,0.7245517373085022,0.262348473072052,0.2531856298446655,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19927978515625,0.5951535701751709,0.1444615125656128,0.6730176210403442,285.1998291015625,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9852905273437,285.1997985839844,1.0,0.500171959400177,1.0,1.0,0.0,1.0,-2.435051679611206,2.435047149658203,4.473869921639562e-06,1.7173587083816528,0.9018830060958862,0.9018830060958862,0.0,153.19161987304688,145.0,23515.173828125,-0.0,1459.9361572265625,1.0,282.74169921875,284.2816162109375,289.2035217285156,290.71502685546875,293.1499938964844,293.1499938964844,282.45001220703125,35770.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611569166183472,1.0,0.0,0.0,3.646049976348877,3.646073818206787,8.870304100128124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.92236328125,0.0,1527.0623779296875,1895.4371337890625,0.0,2122.727783203125,0.9042541980743408,1.0,0.0,3.0,1.0,0.0
12163380,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7186556458473206,0.2542307078838348,0.2333889603614807,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8217218518257141,0.386476993560791,0.370530217885971,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9990000128746032,0.792680025100708,0.4939342141151428,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7243630290031433,0.260931134223938,0.2520468831062317,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.5944218635559082,0.1433333754539489,0.6683810353279114,285.0027160644531,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.9867248535156,284.991455078125,1.0,0.4981172084808349,1.0,1.0,0.0,1.0,-2.4227311611175537,2.42272686958313,4.42859754912206e-06,1.7084531784057615,0.9005300998687744,0.9005300998687744,0.0,151.97715759277344,145.0,23839.5546875,-0.0,1439.232177734375,1.0,282.4837646484375,284.0608215332031,289.3053283691406,290.9237060546875,293.1499938964844,293.1499938964844,282.45001220703125,35875.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711302638053894,1.0,0.0,0.0,3.6492414474487305,3.64926552772522,8.88584054337116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4113.54931640625,0.0,1531.3941650390625,1895.4371337890625,0.0,2210.8818359375,0.904977321624756,1.0,0.0,3.0,1.0,0.0
12163440,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7175261974334717,0.2528870701789856,0.2323146164417266,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.8205814361572266,0.3847032189369201,0.3690042495727539,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9990000128746032,0.7907519936561584,0.4940897226333618,296.9582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7233533263206482,0.2597019076347351,0.2509972155094147,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.5930497050285339,0.1423963755369186,0.6645447015762329,284.9471435546875,284.95001220703125,294.62847900390625,286.2509460449219,294.631103515625,296.9856872558594,284.94293212890625,1.0,0.4969919323921203,1.0,1.0,0.0,1.0,-2.4139270782470703,2.4139225482940674,4.396481926960405e-06,1.7021404504776,0.899897038936615,0.899897038936615,0.0,151.8166961669922,148.0,23695.04296875,-0.0,1427.4530029296875,1.0,282.4577941894531,284.0145568847656,289.2964782714844,290.8917541503906,293.1499938964844,293.1499938964844,282.1499938964844,35947.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759142518043518,1.0,0.0,0.0,3.6492512226104736,3.649275302886963,8.885887723408814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.416015625,0.0,1531.9442138671875,1895.4371337890625,0.0,2253.535400390625,0.9050546884536744,1.0,0.0,3.0,1.0,0.0
12163500,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.7154814600944519,0.2509492933750152,0.230763092637062,296.8577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.75640869140625,0.8185300230979919,0.3822021782398224,0.3668593466281891,296.92828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532043457031,0.9990000128746032,0.7874568700790405,0.4951500594615936,296.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75994873046875,0.721523106098175,0.2579456269741058,0.2495035976171493,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.5907089114189148,0.141058936715126,0.6591352820396423,284.75701904296875,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9828186035156,284.7411193847656,1.0,0.4958107769489288,1.0,1.0,0.0,1.0,-2.402470350265503,2.402466058731079,4.354879820311908e-06,1.693927764892578,0.8967822194099426,0.8967822194099426,0.0,152.025390625,148.0,24042.48828125,-0.0,1413.93798828125,1.0,282.20123291015625,283.7997131347656,289.3238220214844,291.0096130371094,293.1499938964844,293.1499938964844,282.1499938964844,36103.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7890350222587585,1.0,0.0,0.0,3.64694881439209,3.64697265625,8.874678201209463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.95263671875,0.0,1530.5499267578125,1895.4371337890625,0.0,2371.627197265625,0.9045987725257874,1.0,0.0,3.0,1.0,0.0
12163560,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6725158691406,0.7126478552818298,0.2487585991621017,0.2289092391729354,296.8482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715393066406,0.815736711025238,0.3794138431549072,0.3643678724765777,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6706848144531,0.9990000128746032,0.7831958532333374,0.4971282482147217,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67242431640625,0.7190139889717102,0.2559565305709839,0.247747540473938,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.58760005235672,0.139525681734085,0.6528080701828003,284.67169189453125,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.97802734375,284.6673889160156,1.0,0.4947880506515503,1.0,1.0,0.0,1.0,-2.38991928100586,2.3899149894714355,4.3095565160911065e-06,1.6849377155303955,0.8940111994743347,0.8940111994743347,0.0,152.65492248535156,136.0,23850.171875,-0.0,1400.8797607421875,1.0,282.1581726074219,283.7286376953125,289.2671203613281,290.90386962890625,293.1499938964844,293.1499938964844,282.45001220703125,36254.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954270243644714,1.0,0.0,0.0,3.64091157913208,3.6409354209899902,8.845319712236233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3875.513427734375,0.0,1524.9788818359375,1895.4371337890625,0.0,2429.691650390625,0.9033917188644408,1.0,0.0,3.0,1.0,0.0
12163620,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.7114740014076233,0.2456188052892685,0.2256338149309158,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8148959279060364,0.3750120997428894,0.3597572147846222,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9990000128746032,0.7772127389907837,0.4924274682998657,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.7180434465408325,0.2527346014976501,0.2443655431270599,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.5850749015808105,0.1368057876825332,0.6395473480224609,284.8431396484375,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9725646972656,284.8429260253906,1.0,0.4880168735980987,1.0,1.0,0.0,1.0,-2.354820489883423,2.354816198348999,4.184282715868903e-06,1.6598771810531616,0.8939906358718872,0.8939906358718872,0.0,149.4613800048828,124.0,22779.361328125,-0.0,1345.0267333984375,1.0,282.4421081542969,283.9388427734375,289.0583801269531,290.56658935546875,293.1499938964844,293.1499938964844,282.75,36161.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745079398155212,1.0,0.0,0.0,3.633946418762207,3.633970260620117,8.811509815132013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.075927734375,0.0,1516.5863037109375,1895.4371337890625,0.0,2240.972900390625,0.9018071293830872,1.0,0.0,3.0,1.0,0.0
12163680,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.7114740014076233,0.2456188052892685,0.2256338149309158,296.8427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8148959279060364,0.3750120997428894,0.3597572147846222,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431701660156,0.9990000128746032,0.7772127389907837,0.4924274682998657,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.7180434465408325,0.2527346014976501,0.2443655431270599,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.5850749015808105,0.1368057876825332,0.6395473480224609,284.8431396484375,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9725646972656,284.8429260253906,1.0,0.4880168735980987,1.0,1.0,0.0,1.0,-2.354820489883423,2.354816198348999,4.184282715868903e-06,1.6598771810531616,0.8939906358718872,0.8939906358718872,0.0,149.4613800048828,124.0,22779.361328125,-0.0,1345.0267333984375,1.0,282.4421081542969,283.9388427734375,289.0583801269531,290.56658935546875,293.1499938964844,293.1499938964844,282.75,36161.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745079398155212,1.0,0.0,0.0,3.633946418762207,3.633970260620117,8.811509815132013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.075927734375,0.0,1516.5863037109375,1895.4371337890625,0.0,2240.972900390625,0.9018071293830872,1.0,0.0,3.0,1.0,0.0
12163740,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7149408459663391,0.2436191141605377,0.2234323471784591,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8187077045440674,0.3717828392982483,0.3562755286693573,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9990000128746032,0.775553286075592,0.4805336594581604,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7211496233940125,0.2503620386123657,0.2417390644550323,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.5866857171058655,0.1347361356019973,0.6285002827644348,285.0359802246094,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9742126464844,285.03582763671875,1.0,0.4787247776985168,1.0,1.0,0.0,1.0,-2.3172872066497803,2.3172831535339355,4.052365056850249e-06,1.632994294166565,0.8967552781105042,0.8967552781105042,0.0,142.8291778564453,127.0,21702.65234375,-0.0,1274.133056640625,1.0,282.7416381835937,284.1672668457031,288.9515991210937,290.36590576171875,293.1499938964844,293.1499938964844,283.04998779296875,35961.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436847686767578,1.0,0.0,0.0,3.634648084640503,3.634671926498413,8.814912462185021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.357421875,0.0,1515.8702392578125,1895.4371337890625,0.0,1971.0693359375,0.90183287858963,1.0,0.0,3.0,1.0,0.0
12163800,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7149408459663391,0.2436191141605377,0.2234323471784591,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8187077045440674,0.3717828392982483,0.3562755286693573,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9990000128746032,0.775553286075592,0.4805336594581604,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7211496233940125,0.2503620386123657,0.2417390644550323,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.5866857171058655,0.1347361356019973,0.6285002827644348,285.0359802246094,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9742126464844,285.03582763671875,1.0,0.4787247776985168,1.0,1.0,0.0,1.0,-2.3172872066497803,2.3172831535339355,4.052365056850249e-06,1.632994294166565,0.8967552781105042,0.8967552781105042,0.0,142.8291778564453,127.0,21702.65234375,-0.0,1274.133056640625,1.0,282.7416381835937,284.1672668457031,288.9515991210937,290.36590576171875,293.1499938964844,293.1499938964844,283.04998779296875,35961.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436847686767578,1.0,0.0,0.0,3.634648084640503,3.634671926498413,8.814912462185021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.357421875,0.0,1515.8702392578125,1895.4371337890625,0.0,1971.0693359375,0.90183287858963,1.0,0.0,3.0,1.0,0.0
12163860,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.7168390154838562,0.2421440929174423,0.221889778971672,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.8206184506416321,0.3691515028476715,0.353549987077713,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.9990000128746032,0.7761891484260559,0.473328560590744,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7226585149765015,0.2484464645385742,0.2397102415561676,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.587151825428009,0.1331677883863449,0.6203386187553406,285.2342224121094,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9806213378906,285.2345886230469,1.0,0.4730918407440185,1.0,1.0,0.0,1.0,-2.2912540435791016,2.291250228881836,3.961965376220178e-06,1.6142032146453855,0.9021862745285034,0.9021862745285034,0.0,138.80026245117188,130.0,20734.69140625,-0.0,1228.3597412109375,1.0,283.04168701171875,284.399658203125,288.8998107910156,290.2410888671875,293.1499938964844,293.1499938964844,282.75,35717.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142323851585388,1.0,0.0,0.0,3.644375324249268,3.644399404525757,8.86215843820537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.052978515625,0.0,1524.81201171875,1895.4371337890625,0.0,1724.83154296875,0.9038435816764832,1.0,0.0,3.0,1.0,0.0
12163920,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340393066406,0.7168390154838562,0.2421440929174423,0.221889778971672,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2342529296875,0.8206184506416321,0.3691515028476715,0.353549987077713,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234375,0.9990000128746032,0.7761891484260559,0.473328560590744,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23406982421875,0.7226585149765015,0.2484464645385742,0.2397102415561676,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2333374023437,0.587151825428009,0.1331677883863449,0.6203386187553406,285.2342224121094,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9806213378906,285.2345886230469,1.0,0.4730918407440185,1.0,1.0,0.0,1.0,-2.2912540435791016,2.291250228881836,3.961965376220178e-06,1.6142032146453855,0.9021862745285034,0.9021862745285034,0.0,138.80026245117188,130.0,20734.69140625,-0.0,1228.3597412109375,1.0,283.04168701171875,284.399658203125,288.8998107910156,290.2410888671875,293.1499938964844,293.1499938964844,282.75,35717.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142323851585388,1.0,0.0,0.0,3.644375324249268,3.644399404525757,8.86215843820537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.052978515625,0.0,1524.81201171875,1895.4371337890625,0.0,1724.83154296875,0.9038435816764832,1.0,0.0,3.0,1.0,0.0
12163980,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7156251668930054,0.2393759787082672,0.2198109477758407,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8193280696868896,0.365266740322113,0.3503159582614898,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.7734822034835815,0.4713585972785949,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7213779091835022,0.2456429898738861,0.2373627126216888,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.5850657224655151,0.1311779469251632,0.6121594905853271,284.983154296875,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.9823303222656,284.978759765625,1.0,0.4696129262447357,1.0,1.0,0.0,1.0,-2.2698662281036377,2.269862174987793,3.888710580213228e-06,1.5988900661468506,0.8988882303237915,0.8988882303237915,0.0,137.35572814941406,133.0,20916.1953125,-0.0,1198.6292724609375,1.0,282.7578125,284.133056640625,289.0125427246094,290.4340515136719,293.1499938964844,293.1499938964844,283.04998779296875,35974.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279211282730103,1.0,0.0,0.0,3.647583484649658,3.647607564926148,8.877767641024548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3641.793212890625,0.0,1530.2874755859375,1895.4371337890625,0.0,1837.679443359375,0.904678225517273,1.0,0.0,3.0,1.0,0.0
12164040,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7156251668930054,0.2393759787082672,0.2198109477758407,296.85858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8193280696868896,0.365266740322113,0.3503159582614898,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9990000128746032,0.7734822034835815,0.4713585972785949,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7213779091835022,0.2456429898738861,0.2373627126216888,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.5850657224655151,0.1311779469251632,0.6121594905853271,284.983154296875,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.9823303222656,284.978759765625,1.0,0.4696129262447357,1.0,1.0,0.0,1.0,-2.2698662281036377,2.269862174987793,3.888710580213228e-06,1.5988900661468506,0.8988882303237915,0.8988882303237915,0.0,137.35572814941406,133.0,20916.1953125,-0.0,1198.6292724609375,1.0,282.7578125,284.133056640625,289.0125427246094,290.4340515136719,293.1499938964844,293.1499938964844,283.04998779296875,35974.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279211282730103,1.0,0.0,0.0,3.647583484649658,3.647607564926148,8.877767641024548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3641.793212890625,0.0,1530.2874755859375,1895.4371337890625,0.0,1837.679443359375,0.904678225517273,1.0,0.0,3.0,1.0,0.0
12164100,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.7137988209724426,0.2379470020532608,0.2184032946825027,296.85693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.8174839615821838,0.3632571101188659,0.3483003377914428,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.9990000128746032,0.7714390754699707,0.4720106422901153,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131286621094,0.7196474075317383,0.2441480010747909,0.235884815454483,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.5828585028648376,0.1300766319036483,0.6071493029594421,285.1155090332031,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9818420410156,285.1280212402344,1.0,0.4683624505996704,1.0,1.0,0.0,1.0,-2.2587437629699707,2.258739948272705,3.85087332688272e-06,1.5909053087234497,0.8994286060333252,0.8994286060333252,0.0,137.381591796875,133.0,20203.046875,-0.0,1186.34326171875,1.0,283.0012512207031,284.3060913085937,288.89910888671875,290.2041015625,293.1499938964844,293.1499938964844,283.04998779296875,35983.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190637588500977,1.0,0.0,0.0,3.647106647491455,3.647130727767944,8.875446724232461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.630615234375,0.0,1529.8297119140625,1895.4371337890625,0.0,1764.3251953125,0.9046428203582764,1.0,0.0,3.0,1.0,0.0
12164160,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646423339844,0.7122237086296082,0.2368626147508621,0.2173334807157516,296.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.8157881498336792,0.3615863919258117,0.3466272354125976,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650390625,0.9990000128746032,0.769734799861908,0.4728299081325531,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1646728515625,0.7180277705192566,0.2428773939609527,0.2346242815256118,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.5807317495346069,0.1290947943925857,0.6026180386543274,285.1648254394531,285.1838684082031,293.9613952636719,285.91912841796875,293.9640808105469,296.982666015625,285.1654357910156,1.0,0.4674245119094848,1.0,1.0,0.0,1.0,-2.24947476387024,2.2494709491729736,3.819479843514273e-06,1.584242582321167,0.8991860747337341,0.8991860747337341,0.0,137.5321807861328,136.0,20014.884765625,-0.0,1176.6722412109375,1.0,283.0422668457031,284.35162353515625,288.85894775390625,290.1854248046875,293.1499938964844,293.1499938964844,283.1499938964844,35979.91796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118395566940308,1.0,0.0,0.0,3.647847414016724,3.647871255874634,8.879052302290802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.978759765625,0.0,1530.624755859375,1895.4371337890625,0.0,1705.412109375,0.902770221233368,1.0,0.0,3.0,1.0,0.0
12164220,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.708736777305603,0.2347086668014526,0.2154543399810791,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.8119802474975586,0.3582789897918701,0.3435629606246948,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.9990000128746032,0.7656277418136597,0.4755248129367828,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.7143983840942383,0.2403518110513687,0.2322933971881866,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22735595703125,0.5761285424232483,0.1271459460258484,0.5941120386123657,285.2272033691406,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9843444824219,285.22662353515625,1.0,0.466284692287445,1.0,1.0,0.0,1.0,-2.233757495880127,2.2337539196014404,3.766622739931336e-06,1.5729833841323853,0.8976702094078064,0.8976702094078064,0.0,138.40040588378906,139.0,19504.22265625,-0.0,1162.7452392578125,1.0,283.1470947265625,284.4319763183594,288.8122863769531,290.11114501953125,293.1499938964844,293.1499938964844,283.1499938964844,35685.39453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994317173957825,1.0,0.0,0.0,3.627045869827272,3.6270697116851807,8.778077358329028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.428466796875,0.0,1505.4415283203125,1895.4371337890625,0.0,1606.271240234375,0.8965479731559753,1.0,0.0,3.0,1.0,0.0
12164280,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.708736777305603,0.2347086668014526,0.2154543399810791,296.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272033691406,0.8119802474975586,0.3582789897918701,0.3435629606246948,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22711181640625,0.9990000128746032,0.7656277418136597,0.4755248129367828,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.7143983840942383,0.2403518110513687,0.2322933971881866,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22735595703125,0.5761285424232483,0.1271459460258484,0.5941120386123657,285.2272033691406,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9843444824219,285.22662353515625,1.0,0.466284692287445,1.0,1.0,0.0,1.0,-2.233757495880127,2.2337539196014404,3.766622739931336e-06,1.5729833841323853,0.8976702094078064,0.8976702094078064,0.0,138.40040588378906,139.0,19504.22265625,-0.0,1162.7452392578125,1.0,283.1470947265625,284.4319763183594,288.8122863769531,290.11114501953125,293.1499938964844,293.1499938964844,283.1499938964844,35685.39453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994317173957825,1.0,0.0,0.0,3.627045869827272,3.6270697116851807,8.778077358329028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3692.428466796875,0.0,1505.4415283203125,1895.4371337890625,0.0,1606.271240234375,0.8965479731559753,1.0,0.0,3.0,1.0,0.0
