time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164340,296.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.7041497230529785,0.0,0.2134044617414474,296.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.8070698380470276,0.0,0.3403351902961731,296.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.9990000128746032,0.0,0.4797829091548919,296.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.7097240686416626,0.0,0.2298366725444793,296.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.5705762505531311,0.0,0.5852635502815247,285.2125549316406,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9842529296875,285.2113647460937,0.0,0.0,1.0,1.0,0.0,1.0,-2.218956232070923,2.218952417373657,3.717259232871584e-06,1.5624136924743652,0.0,0.0,0.0,140.0357666015625,60.0,19177.517578125,-0.0,1152.8504638671875,0.0,283.1499328613281,284.4296264648437,288.7937316894531,290.08544921875,293.1499938964844,293.1499938964844,278.1499938964844,35147.69140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.583099126815796,3.5831222534179688,8.566648261876253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1453.7437744140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.7041497230529785,0.0,0.2134044617414474,296.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.8070698380470276,0.0,0.3403351902961731,296.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.9990000128746032,0.0,0.4797829091548919,296.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.7097240686416626,0.0,0.2298366725444793,296.9842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.5705762505531311,0.0,0.5852635502815247,285.2125549316406,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.9842529296875,285.2113647460937,0.0,0.0,1.0,1.0,0.0,1.0,-2.218956232070923,2.218952417373657,3.717259232871584e-06,1.5624136924743652,0.0,0.0,0.0,140.0357666015625,60.0,19177.517578125,-0.0,1152.8504638671875,0.0,283.1499328613281,284.4296264648437,288.7937316894531,290.08544921875,293.1499938964844,293.1499938964844,278.1499938964844,35147.69140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.583099126815796,3.5831222534179688,8.566648261876253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1453.7437744140625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.0021402747370302,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.4457391202449798,0.0,0.0022538176272064,297.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.4457391202449798,0.0,0.0016646633157506,297.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27587890625,0.0157763827592134,0.0,0.0022538127377629,297.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,0.0106910951435565,285.2864074707031,294.1499938964844,293.6946105957031,285.7893981933594,293.7392883300781,296.4247436523437,284.61578369140625,0.0,0.0,0.786429762840271,0.786429762840271,0.2135702669620514,1.0,-0.0228073969483375,0.0229656361043453,-0.0001582387922098,-0.0287382025271654,0.0,0.0,0.0,-0.1205473020672798,60.0,1180.756103515625,-0.0,-3.546604057191871e-05,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,3.174645826220513e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.292146386913499e-13,5.29272480877252e-13,1.534684113696424e-18,2.6937481759081727e-11,2.6937438390994828e-11,4.3268547293228e-17,0.0,0.0,-0.0,0.0,0.0,3.6616224684974793e-22,1.5569204798583024e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27398681640625,0.0,0.0,0.000862083339598,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,0.0013308877823874,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,0.002016965765506,297.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,0.0009264057152904,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.0025503810029476,285.2826843261719,294.1499938964844,293.6464233398437,285.7675170898437,293.7281799316406,295.8072814941406,284.3212890625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0095393974334001,0.0126078864559531,-0.0030684892553836,-0.0345287770032882,0.0,0.0,0.0,-0.0515754781663417,60.0,540.5507202148438,-0.0,-5.802364285045769e-06,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4455758124965948e-28,1.7083622126534275e-28,1.9518418365601519e-31,5.003487725928625e-18,4.999922577488522e-18,3.565286572803497e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713317871094,0.0,0.0,0.0001250354544026,297.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,0.0001438953913748,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,0.0001361629547318,297.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0001322055322816,297.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,0.000573830329813,285.2786560058594,294.1499938964844,293.5948791503906,285.7451171875,293.7252502441406,295.1250305175781,284.1883850097656,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013335245894268,0.0067588775418698,-0.0054253530688583,-0.0377100966870784,0.0,0.0,0.0,-0.0117455702275037,60.0,212.87017822265625,-0.0,-1.2124137072078156e-07,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.590939418709489e-40,-4.820214483553792e-40,-1.1139622142150131e-40,1.8280223017153083e-20,1.4775982211997286e-20,3.504240805155797e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0001035621171467,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691955566406,0.0,0.0,0.0001093679238692,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,8.154058741638437e-05,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,0.0001090696023311,297.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,0.000516019295901,285.27716064453125,294.1499938964844,293.5435485839844,285.72381591796875,293.7236328125,294.6264038085937,284.1512451171875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0011035880306735,0.0018190277041867,-0.0007154397317208,-0.042429257184267,0.0,0.0,0.0,-0.0127660371363163,60.0,82.09618377685547,-0.0,-8.303875631554548e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.423057424739782e-21,-3.809810128382765e-21,-3.613247700253801e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.0001029579507303,297.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.0001084236719179,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,8.009029988897964e-05,297.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,0.0001084198593162,297.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693786621094,0.0,0.0,0.0005142799345776,285.275634765625,294.1499938964844,293.49237060546875,285.7035522460937,293.7216186523437,294.2716064453125,284.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972305899485,8.162869846728429e-08,0.0010971489828079,-0.044117733836174,0.0,0.0,0.0,-0.0133479880169034,60.0,34.16913986206055,-0.0,-8.206841073388207e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.561845245270396e-21,-3.782052321938573e-21,-3.77979251943504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,297.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,0.0001029161503538,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26715087890625,0.0,0.0,0.0001083762617781,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,8.004700066521764e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.0001083756942534,297.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,0.0005140851717442,285.2740783691406,294.1499938964844,293.4413757324219,285.6842956542969,293.7191467285156,294.0145263671875,284.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966840200126,1.71721623587473e-08,0.0010966667905449,-0.0440009757876396,0.0,0.0,0.0,-0.0133246015757322,60.0,16.87346076965332,-0.0,-8.200159840043852e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563419634932374e-21,-3.7817364746538964e-21,-3.781683160278478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0001028445185511,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0001083007373381,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,7.999101944733411e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,0.0001083002571249,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,0.0005137277184985,285.2707824707031,294.1499938964844,293.33990478515625,285.64862060546875,293.7127685546875,293.67730712890625,284.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959189385175,1.7080489911336372e-08,0.0010959018254652,-0.0437676757574081,0.0,0.0,0.0,-0.0132803320884704,60.0,8.183260917663574,-0.0,-8.188723654711796e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.563456793436454e-21,-3.781728396718227e-21,-3.781728396718227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,0.0001028445185511,298.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.0001083007373381,298.83013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603759765625,0.0,0.0,7.999101944733411e-05,297.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659606933594,0.0,0.0,0.0001083002571249,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,0.0005137277184985,285.2707824707031,294.1499938964844,293.33990478515625,285.64862060546875,293.7127685546875,293.67730712890625,284.211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010959189385175,1.7080489911336372e-08,0.0010959018254652,-0.0437676757574081,0.0,0.0,0.0,-0.0132803320884704,60.0,8.183260917663574,-0.0,-8.188723654711796e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.563456793436454e-21,-3.781728396718227e-21,-3.781728396718227e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,0.0001027730468194,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0001082254675566,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,7.993541657924652e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,0.0001082249946193,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,0.0005133707309141,285.26727294921875,294.1499938964844,293.2391357421875,285.6164855957031,293.7045288085937,293.467041015625,284.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951556032523,1.6991229756513352e-08,0.0010951386066153,-0.0435344278812408,0.0,0.0,0.0,-0.0132360821589827,60.0,6.958554267883301,-0.0,-8.177320864888318e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.563455985642887e-21,-3.781728396718227e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,0.0001027730468194,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,0.0001082254675566,298.9269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,7.993541657924652e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,0.0001082249946193,297.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,0.0005133707309141,285.26727294921875,294.1499938964844,293.2391357421875,285.6164855957031,293.7045288085937,293.467041015625,284.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010951556032523,1.6991229756513352e-08,0.0010951386066153,-0.0435344278812408,0.0,0.0,0.0,-0.0132360821589827,60.0,6.958554267883301,-0.0,-8.177320864888318e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.563455985642887e-21,-3.781728396718227e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26226806640625,0.0,0.0,0.0001027347534545,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,0.0001081851441995,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,7.990562880877405e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26220703125,0.0,0.0,0.0001081846712622,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623291015625,0.0,0.0,0.0005131794605404,285.2652893066406,294.1499938964844,293.1854248046875,285.6005859375,293.69940185546875,293.3813781738281,284.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947466362267,1.6943404901326176e-08,0.0010947297560051,-0.0434094555675983,0.0,0.0,0.0,-0.0132123734802007,60.0,6.796163082122803,-0.0,-8.17121517115993e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,0.0001027015969157,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,0.0001081502196029,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,7.987982826307416e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610168457031,0.0,0.0,0.0001081497539416,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.0005130138597451,285.2635498046875,294.1499938964844,293.1390991210937,285.5875244140625,293.6945495605469,293.3161926269531,284.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943925008177,1.6901992694329238e-08,0.0010943756205961,-0.0433012396097183,0.0,0.0,0.0,-0.0131918443366885,60.0,6.713348865509033,-0.0,-8.16592944374861e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,0.0001026301615638,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,0.0001080749862012,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,7.982425449881703e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,0.0001080745278159,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,0.0005126570467837,285.2596740722656,294.1499938964844,293.03973388671875,285.5614624023437,293.6828308105469,293.1929931640625,284.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936296312138,1.6812780501140878e-08,0.0010936128674075,-0.0430681034922599,0.0,0.0,0.0,-0.0131476176902651,60.0,6.584465503692627,-0.0,-8.15454868074994e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583923339844,0.0,0.0,0.0001026301615638,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25732421875,0.0,0.0,0.0001080749862012,299.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,7.982425449881703e-05,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,0.0001080745278159,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,0.0005126570467837,285.2596740722656,294.1499938964844,293.03973388671875,285.5614624023437,293.6828308105469,293.1929931640625,284.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936296312138,1.6812780501140878e-08,0.0010936128674075,-0.0430681034922599,0.0,0.0,0.0,-0.0131476176902651,60.0,6.584465503692627,-0.0,-8.15454868074994e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,0.0001025944438879,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,0.0001080373767763,299.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515869140625,0.0,0.0,7.979647489264607e-05,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,0.000108036918391,298.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,0.000512478640303,285.2576904296875,294.1499938964844,292.9903259277344,285.5494384765625,293.67633056640625,293.13690185546875,284.3644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932482546195,1.6768183286330895e-08,0.0010932314908131,-0.0429515540599823,0.0,0.0,0.0,-0.0131255090236663,60.0,6.5277204513549805,-0.0,-8.148862917778389e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0001025587407639,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2545471191406,0.0,0.0,0.0001079997746273,299.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502136230469,0.0,0.0,7.976869528647512e-05,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555236816406,0.0,0.0,0.000107999316242,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,0.0005123002920299,285.2556457519531,294.1499938964844,292.94110107421875,285.5379943847656,293.66943359375,293.08306884765625,284.3843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928669944405,1.672359140059143e-08,0.0010928502306342,-0.0428350195288658,0.0,0.0,0.0,-0.0131034031510353,60.0,6.472504615783691,-0.0,-8.143179286435044e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,0.0001024873345158,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,0.0001079245703294,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,7.971315062604845e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.000107924126496,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,0.0005119436536915,285.2514953613281,294.1499938964844,292.8431701660156,285.51678466796875,293.6543884277344,292.9797058105469,284.4228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921044740825,1.6634425392680896e-08,0.0010920878266915,-0.0426019951701164,0.0,0.0,0.0,-0.0130592007189989,60.0,6.364543437957764,-0.0,-8.131820550261183e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,0.0001024873345158,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,0.0001079245703294,299.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24737548828125,0.0,0.0,7.971315062604845e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,0.000107924126496,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,0.0005119436536915,285.2514953613281,294.1499938964844,292.8431701660156,285.51678466796875,293.6543884277344,292.9797058105469,284.4228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010921044740825,1.6634425392680896e-08,0.0010920878266915,-0.0426019951701164,0.0,0.0,0.0,-0.0130592007189989,60.0,6.364543437957764,-0.0,-8.131820550261183e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0001024159500957,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0001078493951354,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,7.965761324157938e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.000107848951302,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,0.0005115870735608,285.24725341796875,294.1499938964844,292.7459716796875,285.49755859375,293.63775634765625,292.8798217773437,284.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913421865552,1.6545284253766113e-08,0.0010913256555795,-0.0423690229654312,0.0,0.0,0.0,-0.0130150094628334,60.0,6.258997440338135,-0.0,-8.120472472228357e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496643066406,0.0,0.0,0.0001024159500957,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0001078493951354,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,7.965761324157938e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,0.000107848951302,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,0.0005115870735608,285.24725341796875,294.1499938964844,292.7459716796875,285.49755859375,293.63775634765625,292.8798217773437,284.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913421865552,1.6545284253766113e-08,0.0010913256555795,-0.0423690229654312,0.0,0.0,0.0,-0.0130150094628334,60.0,6.258997440338135,-0.0,-8.120472472228357e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0001023445802275,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0001077742272173,299.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,7.960209768498316e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,0.0001077737979358,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0005112306098453,285.2428894042969,294.1499938964844,292.6494445800781,285.48004150390625,293.6195983886719,292.7818908691406,284.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905801318585,1.645616620749024e-08,0.0010905637172982,-0.0421361066401004,0.0,0.0,0.0,-0.0129708303138613,60.0,6.15562629699707,-0.0,-8.109135762879306e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0001023445802275,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,0.0001077742272173,299.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414245605469,0.0,0.0,7.960209768498316e-05,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,0.0001077737979358,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0005112306098453,285.2428894042969,294.1499938964844,292.6494445800781,285.48004150390625,293.6195983886719,292.7818908691406,284.49371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905801318585,1.645616620749024e-08,0.0010905637172982,-0.0421361066401004,0.0,0.0,0.0,-0.0129708303138613,60.0,6.15562629699707,-0.0,-8.109135762879306e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441711425781,0.0,0.0,0.0001022903525154,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0001077171182259,299.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,7.955990440677851e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0001077166889444,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442321777344,0.0,0.0,0.0005109597695991,285.2395324707031,294.1499938964844,292.5765686035156,285.4676513671875,293.60479736328125,292.7084045410156,284.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900011984631,1.6388453261129143e-08,0.0010899847839027,-0.0419591292738914,0.0,0.0,0.0,-0.0129372626543045,60.0,6.0784783363342285,-0.0,-8.100527537635571e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001022732249111,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.242431640625,0.0,0.0,0.000107699088403,299.2176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,7.954658940434456e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,0.0001076986591215,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0005108742043375,285.23846435546875,294.1499938964844,292.5536499023437,285.4638977050781,293.5999450683594,292.685302734375,284.5263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898183099925,1.6367073030210122e-08,0.0010898020118474,-0.0419032499194145,0.0,0.0,0.0,-0.0129266632720828,60.0,6.054364204406738,-0.0,-8.09780971167129e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418212890625,0.0,0.0,0.0001022375581669,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.0001076615226338,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367858886719,0.0,0.0,7.951883890200406e-05,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0001076610933523,298.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2418518066406,0.0,0.0,0.0005106960306875,285.2362365722656,294.1499938964844,292.5060119628906,285.456298828125,293.5895690917969,292.6374206542969,284.5419311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894375154748,1.6322534435175843e-08,0.0010894211009144,-0.0417868420481681,0.0,0.0,0.0,-0.0129045844078063,60.0,6.004508972167969,-0.0,-8.092150949323695e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,0.0001022018914227,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392272949219,0.0,0.0,0.0001076239568646,299.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,7.949109567562118e-05,298.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,0.0001076235348591,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0005105179152451,285.2339782714844,294.1499938964844,292.4585266113281,285.44891357421875,293.578857421875,292.5897216796875,284.5570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890567209571,1.6278004721925754e-08,0.0010890404228121,-0.041670449078083,0.0,0.0,0.0,-0.0128825083374977,60.0,5.955159187316895,-0.0,-8.086495029147046e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,0.0001021305724862,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,0.0001075488544302,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,7.943561649881303e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0001075484324246,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,0.0005101616843603,285.2294311523437,294.1499938964844,292.3641357421875,285.4347839355469,293.5563659667969,292.4949645996094,284.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088295248337,1.6188959506280298e-08,0.0010882790666073,-0.041437704116106,0.0,0.0,0.0,-0.012838365510106,60.0,5.857946872711182,-0.0,-8.075191715306573e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369079589844,0.0,0.0,0.0001021305724862,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359619140625,0.0,0.0,0.0001075488544302,299.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,7.943561649881303e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0001075484324246,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,0.0005101616843603,285.2294311523437,294.1499938964844,292.3641357421875,285.4347839355469,293.5563659667969,292.4949645996094,284.58612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088295248337,1.6188959506280298e-08,0.0010882790666073,-0.041437704116106,0.0,0.0,0.0,-0.012838365510106,60.0,5.857946872711182,-0.0,-8.075191715306573e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,0.0001020592753775,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0001074737592716,299.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,7.93801445979625e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,0.000107473351818,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,0.0005098055698908,285.224853515625,294.1499938964844,292.2704467773437,285.4212341308594,293.5325012207031,292.4010009765625,284.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875340085476,1.6099939159630594e-08,0.0010875179432332,-0.0412050187587738,0.0,0.0,0.0,-0.0127942347899079,60.0,5.762667179107666,-0.0,-8.063898349064402e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,0.0001020592753775,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0001074737592716,299.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,7.93801445979625e-05,298.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335510253906,0.0,0.0,0.000107473351818,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,0.0005098055698908,285.224853515625,294.1499938964844,292.2704467773437,285.4212341308594,293.5325012207031,292.4010009765625,284.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010875340085476,1.6099939159630594e-08,0.0010875179432332,-0.0412050187587738,0.0,0.0,0.0,-0.0127942347899079,60.0,5.762667179107666,-0.0,-8.063898349064402e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,0.0001019879855448,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,0.0001073986932169,299.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,7.93246945249848e-05,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.0001073982857633,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.000509449513629,285.2202453613281,294.1499938964844,292.1774597167969,285.40802001953125,293.5072937011719,292.3077697753906,284.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867730015888,1.601094368197664e-08,0.0010867569362744,-0.040972389280796,0.0,0.0,0.0,-0.0127501161769032,60.0,5.669254302978516,-0.0,-8.052617062048739e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2302551269531,0.0,0.0,0.0001019879855448,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,0.0001073986932169,299.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,7.93246945249848e-05,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.0001073982857633,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.000509449513629,285.2202453613281,294.1499938964844,292.1774597167969,285.40802001953125,293.5072937011719,292.3077697753906,284.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867730015888,1.601094368197664e-08,0.0010867569362744,-0.040972389280796,0.0,0.0,0.0,-0.0127501161769032,60.0,5.669254302978516,-0.0,-8.052617062048739e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.000101916702988,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,0.0001073236198863,299.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,7.92692371760495e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0001073232197086,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,0.0005090933991596,285.21563720703125,294.1499938964844,292.085205078125,285.3948669433594,293.4808349609375,292.2152404785156,284.66357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108601199463,1.5921946427965853e-08,0.001085996045731,-0.0407397486269474,0.0,0.0,0.0,-0.0127059966325759,60.0,5.577639579772949,-0.0,-8.041342880460436e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.000101916702988,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,0.0001073236198863,299.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,7.92692371760495e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0001073232197086,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,0.0005090933991596,285.21563720703125,294.1499938964844,292.085205078125,285.3948669433594,293.4808349609375,292.2152404785156,284.66357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108601199463,1.5921946427965853e-08,0.001085996045731,-0.0407397486269474,0.0,0.0,0.0,-0.0127059966325759,60.0,5.577639579772949,-0.0,-8.041342880460436e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0001018810435198,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.000107286061393,299.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,7.924150122562423e-05,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,0.0001072856684913,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.0005089153419248,285.2133178710937,294.1499938964844,292.0393371582031,285.38824462890625,293.4671325683594,292.16925048828125,284.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856313165277,1.5877430925570486e-08,0.0010856153676286,-0.0406233817338943,0.0,0.0,0.0,-0.0126839289441704,60.0,5.532485485076904,-0.0,-8.03570614493765e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,0.0001018453694996,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.0001072484956239,299.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,7.921375072328374e-05,298.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,0.0001072481027222,298.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,0.0005087371100671,285.21099853515625,294.1499938964844,291.9936218261719,285.3815612792969,293.453125,292.1234436035156,284.6864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852504055947,1.5832894106893036e-08,0.0010852345731109,-0.0405069589614868,0.0,0.0,0.0,-0.012661850079894,60.0,5.487754821777344,-0.0,-8.030069409414865e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
