time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12166620,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.0001017739486997,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,0.0001071732767741,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,7.915818423498422e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,0.0001071728838724,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,0.0005083803553134,285.2063903808594,294.1499938964844,291.9027709960937,285.3678283691406,293.4242248535156,292.0323486328125,284.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084488001652,1.5743733428053023e-08,0.0010844722855836,-0.0402738749980926,0.0,0.0,0.0,-0.0126176485791802,60.0,5.399529933929443,-0.0,-8.018790254027408e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.0001017739486997,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191772460937,0.0,0.0,0.0001071732767741,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154541015625,0.0,0.0,7.915818423498422e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,0.0001071728838724,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,0.0005083803553134,285.2063903808594,294.1499938964844,291.9027709960937,285.3678283691406,293.4242248535156,292.0323486328125,284.7080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084488001652,1.5743733428053023e-08,0.0010844722855836,-0.0402738749980926,0.0,0.0,0.0,-0.0126176485791802,60.0,5.399529933929443,-0.0,-8.018790254027408e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0001017023896565,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,0.0001070979196811,299.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,7.910252315923572e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0001070975413313,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,0.0005080229602754,285.2017822265625,294.1499938964844,291.8126220703125,285.3534545898437,293.3941650390625,291.94195556640625,284.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837242007255,1.5654412877097457e-08,0.0010837084846571,-0.040040373802185,0.0,0.0,0.0,-0.0125733697786927,60.0,5.312898635864258,-0.0,-8.007499019413444e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0001017023896565,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157592773437,0.0,0.0,0.0001070979196811,299.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,7.910252315923572e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0001070975413313,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166748046875,0.0,0.0,0.0005080229602754,285.2017822265625,294.1499938964844,291.8126220703125,285.3534545898437,293.3941650390625,291.94195556640625,284.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010837242007255,1.5654412877097457e-08,0.0010837084846571,-0.040040373802185,0.0,0.0,0.0,-0.0125733697786927,60.0,5.312898635864258,-0.0,-8.007499019413444e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0001016306778183,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,0.000107022395241,299.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,7.904673839220777e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0001070220168912,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0005076647503301,285.1971740722656,294.1499938964844,291.7231750488281,285.33819580078125,293.36297607421875,291.8522644042969,284.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829586535692,1.5564889821462202e-08,0.001082943053916,-0.0398063324391841,0.0,0.0,0.0,-0.0125289894640445,60.0,5.227797031402588,-0.0,-7.996190021231089e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,0.0001016306778183,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,0.000107022395241,299.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,7.904673839220777e-05,298.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0001070220168912,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132568359375,0.0,0.0,0.0005076647503301,285.1971740722656,294.1499938964844,291.7231750488281,285.33819580078125,293.36297607421875,291.8522644042969,284.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829586535692,1.5564889821462202e-08,0.001082943053916,-0.0398063324391841,0.0,0.0,0.0,-0.0125289894640445,60.0,5.227797031402588,-0.0,-7.996190021231089e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,0.0001015702800941,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0001069587888196,299.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,7.899975753389299e-05,298.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,0.0001069584177457,298.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,0.0005073630600236,285.1933288574219,294.1499938964844,291.6485900878906,285.32452392578125,293.3359375,291.7774658203125,284.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010823139455169,1.5489503013554895e-08,0.0010822984622791,-0.039609245955944,0.0,0.0,0.0,-0.0124916173517704,60.0,5.157446384429932,-0.0,-7.986673011828317e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098083496094,0.0,0.0,0.0001015587622532,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,0.0001069466597982,299.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,7.899079355411232e-05,298.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.0001069462887244,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0005073055508546,285.192626953125,294.1499938964844,291.6344299316406,285.3218078613281,293.3306884765625,291.7632751464844,284.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082191010937,1.547512340493995e-08,0.0010821755276992,-0.0395716466009616,0.0,0.0,0.0,-0.0124844880774617,60.0,5.144160747528076,-0.0,-7.984858285681184e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,0.0001015227171592,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,0.0001069087011273,299.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,7.896275201346725e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,0.0001069083300535,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,0.0005071255145594,285.1903381347656,294.1499938964844,291.59033203125,285.3131408691406,293.31414794921875,291.71905517578125,284.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818063747137,1.54301353916253e-08,0.0010817908914759,-0.0394540317356586,0.0,0.0,0.0,-0.0124621866270899,60.0,5.10287618637085,-0.0,-7.979182470307934e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,0.0001014866138575,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,0.0001068706842488,299.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,7.893467409303412e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.000106870313175,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0005069451872259,285.1880798339844,294.1499938964844,291.5464172363281,285.3040771484375,293.29736328125,291.6750183105469,284.7825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814209235832,1.5385072771323394e-08,0.0010814055567607,-0.0393362157046794,0.0,0.0,0.0,-0.0124398469924926,60.0,5.06193733215332,-0.0,-7.973498838964589e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0001014142180792,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.000106794432213,299.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,7.887835090514272e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,0.0001067940756911,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,0.0005065835430286,285.18359375,294.1499938964844,291.4590759277344,285.2847900390625,293.26300048828125,291.5874328613281,284.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806482750922,1.5294707722546264e-08,0.0010806329082697,-0.0390999540686607,0.0,0.0,0.0,-0.0123950485140085,60.0,4.9810662269592285,-0.0,-7.96210812836762e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0001014142180792,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.000106794432213,299.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,7.887835090514272e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,0.0001067940756911,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,0.0005065835430286,285.18359375,294.1499938964844,291.4590759277344,285.2847900390625,293.26300048828125,291.5874328613281,284.7985534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806482750922,1.5294707722546264e-08,0.0010806329082697,-0.0390999540686607,0.0,0.0,0.0,-0.0123950485140085,60.0,4.9810662269592285,-0.0,-7.96210812836762e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,0.0001013415385386,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.0001067178964149,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,7.88218094385229e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0001067175398929,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0005062205018475,285.1791381835937,294.1499938964844,291.3724670410156,285.2637023925781,293.2276916503906,291.5005798339844,284.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798724833875,1.520399450782861e-08,0.0010798573493957,-0.0388627760112285,0.0,0.0,0.0,-0.0123500786721706,60.0,4.901496410369873,-0.0,-7.950681180091126e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,0.0001013415385386,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.0001067178964149,299.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,7.88218094385229e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0001067175398929,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0005062205018475,285.1791381835937,294.1499938964844,291.3724670410156,285.2637023925781,293.2276916503906,291.5005798339844,284.813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798724833875,1.520399450782861e-08,0.0010798573493957,-0.0388627760112285,0.0,0.0,0.0,-0.0123500786721706,60.0,4.901496410369873,-0.0,-7.950681180091126e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.0001012685534078,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001066410331986,299.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,7.876504241721705e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,0.0001066406839527,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,0.0005058560054749,285.1747131347656,294.1499938964844,291.2865600585937,285.2406616210937,293.19140625,291.4144287109375,284.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790935484692,1.5112906481817845e-08,0.0010790784144774,-0.0386246107518672,0.0,0.0,0.0,-0.0123049225658178,60.0,4.823180198669434,-0.0,-7.939215151964164e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.0001012685534078,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001066410331986,299.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,7.876504241721705e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,0.0001066406839527,298.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,0.0005058560054749,285.1747131347656,294.1499938964844,291.2865600585937,285.2406616210937,293.19140625,291.4144287109375,284.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790935484692,1.5112906481817845e-08,0.0010790784144774,-0.0386246107518672,0.0,0.0,0.0,-0.0123049225658178,60.0,4.823180198669434,-0.0,-7.939215151964164e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.0001011952481348,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,0.0001065638352883,299.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,7.870801346143708e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.0001065634860424,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0005054898210801,285.1703491210937,294.1499938964844,291.20135498046875,285.21539306640625,293.1542053222656,291.3289794921875,284.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783112375065,1.5021418775518214e-08,0.00107829621993,-0.0383853949606418,0.0,0.0,0.0,-0.0122595690190792,60.0,4.7460713386535645,-0.0,-7.927707912358528e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.0001011952481348,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19207763671875,0.0,0.0,0.0001065638352883,299.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,7.870801346143708e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,0.0001065634860424,298.4337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,0.0005054898210801,285.1703491210937,294.1499938964844,291.20135498046875,285.21539306640625,293.1542053222656,291.3289794921875,284.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783112375065,1.5021418775518214e-08,0.00107829621993,-0.0383853949606418,0.0,0.0,0.0,-0.0122595690190792,60.0,4.7460713386535645,-0.0,-7.927707912358528e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911926269531,0.0,0.0,0.0001011584681691,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.000106525105366,299.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871032714844,0.0,0.0,7.867940439609811e-05,298.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,0.00010652475612,298.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,0.0005053061177022,285.1681823730469,294.1499938964844,291.1590270996094,285.20184326171875,293.1352844238281,291.2865295410156,284.8480834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779186850413,1.497551771478811e-08,0.0010779037838801,-0.0382653772830963,0.0,0.0,0.0,-0.0122368140146136,60.0,4.707958221435547,-0.0,-7.92193759480142e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895446777344,0.0,0.0,0.0001011216008919,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1887512207031,0.0,0.0,0.0001064862808561,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,7.865072984714061e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0001064859388861,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,0.0005051219486631,285.1660461425781,294.1499938964844,291.11688232421875,285.1877136230469,293.1161193847656,291.2442321777344,284.8544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775253176689,1.4929510072647645e-08,0.0010775104165077,-0.038145076483488,0.0,0.0,0.0,-0.0122140068560838,60.0,4.670130252838135,-0.0,-7.916155198017807e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,0.0001010476044029,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,0.0001064083480741,299.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,7.859316247049719e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,0.0001064080133801,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,0.0005047523300163,285.16180419921875,294.1499938964844,291.0330810546875,285.15740966796875,293.07720947265625,291.16021728515625,284.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767356725409,1.4837163497816164e-08,0.0010767207713797,-0.0379035994410514,0.0,0.0,0.0,-0.0121682258322834,60.0,4.595308303833008,-0.0,-7.904556298399258e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,0.0001010476044029,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,0.0001064083480741,299.2465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,7.859316247049719e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,0.0001064080133801,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.186279296875,0.0,0.0,0.0005047523300163,285.16180419921875,294.1499938964844,291.0330810546875,285.15740966796875,293.07720947265625,291.16021728515625,284.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767356725409,1.4837163497816164e-08,0.0010767207713797,-0.0379035994410514,0.0,0.0,0.0,-0.0121682258322834,60.0,4.595308303833008,-0.0,-7.904556298399258e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0001009732368402,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.0001063300296664,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,7.853531860746443e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,0.0001063296949723,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,0.000504380906932,285.1576232910156,294.1499938964844,290.95001220703125,285.1242980957031,293.0374450683594,291.076904296875,284.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075942069292,1.4744360399276957e-08,0.0010759272845461,-0.0376609228551387,0.0,0.0,0.0,-0.0121222203597426,60.0,4.52158260345459,-0.0,-7.892909081874677e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0001009732368402,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.0001063300296664,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,7.853531860746443e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,0.0001063296949723,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830139160156,0.0,0.0,0.000504380906932,285.1576232910156,294.1499938964844,290.95001220703125,285.1242980957031,293.0374450683594,291.076904296875,284.8780212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075942069292,1.4744360399276957e-08,0.0010759272845461,-0.0376609228551387,0.0,0.0,0.0,-0.0121222203597426,60.0,4.52158260345459,-0.0,-7.892909081874677e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,0.0001008984909276,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,0.0001062513183569,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,7.847716915421188e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,0.0001062509909388,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,0.0005040075629949,285.15350341796875,294.1499938964844,290.87530517578125,285.0921325683594,292.9969787597656,290.99578857421875,284.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751443915069,1.4651087454353728e-08,0.0010751297231763,-0.0374170131981372,0.0,0.0,0.0,-0.0120759811252355,60.0,4.451056480407715,-0.0,-7.88121141681586e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,0.0001008984909276,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,0.0001062513183569,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,7.847716915421188e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,0.0001062509909388,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797790527344,0.0,0.0,0.0005040075629949,285.15350341796875,294.1499938964844,290.87530517578125,285.0921325683594,292.9969787597656,290.99578857421875,284.888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751443915069,1.4651087454353728e-08,0.0010751297231763,-0.0374170131981372,0.0,0.0,0.0,-0.0120759811252355,60.0,4.451056480407715,-0.0,-7.88121141681586e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0001008293838822,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.0001061785369529,299.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,7.842341437935829e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,0.0001061782168108,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,0.000503662333358,285.1497497558594,294.1499938964844,290.8201599121094,285.0666198730469,292.95928955078125,290.9277038574219,284.8984680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744070168584,1.4564853323406624e-08,0.0010743924649432,-0.0371915027499198,0.0,0.0,0.0,-0.0120332315564155,60.0,4.394625663757324,-0.0,-7.870403351262213e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,0.0001008233593893,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,0.0001061721923178,299.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,7.841872866265476e-05,298.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,0.0001061718721757,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,0.0005036322399973,285.1494445800781,294.1499938964844,290.8159484863281,285.0645751953125,292.9560241699219,290.92218017578125,284.8992614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743427556008,1.4557334893083862e-08,0.0010743280872702,-0.0371718406677246,0.0,0.0,0.0,-0.0120295044034719,60.0,4.390165328979492,-0.0,-7.86946188213733e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749572753906,0.0,0.0,0.000100785640825,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0001061324728652,299.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711120605469,0.0,0.0,7.838939200155437e-05,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1749267578125,0.0,0.0,0.0001061321527231,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750183105469,0.0,0.0,0.0005034438800066,285.1474304199219,294.1499938964844,290.7916564941406,285.052490234375,292.9354553222656,290.88934326171875,284.9042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739403078332,1.451027564769447e-08,0.001073925755918,-0.0370487757027149,0.0,0.0,0.0,-0.0120061747729778,60.0,4.363914966583252,-0.0,-7.863567219601465e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,0.0001007478276733,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,0.0001060926515492,299.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,7.835997530492023e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.000106092338683,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,0.000503254996147,285.1454467773437,294.1499938964844,290.77081298828125,285.0414733886719,292.9148864746094,290.8594665527344,284.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735368123278,1.446309294550474e-08,0.0010735223768278,-0.0369253829121589,0.0,0.0,0.0,-0.0119827846065163,60.0,4.3403849601745605,-0.0,-7.857659767296354e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,0.0001006719030556,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,0.000106012696051,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,7.83009163569659e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,0.0001060123831848,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,0.0005028757150284,285.1415405273437,294.1499938964844,290.73883056640625,285.0224914550781,292.87384033203125,290.8088684082031,284.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727266781032,1.4368354506189009e-08,0.0010727122426033,-0.0366776213049888,0.0,0.0,0.0,-0.011935818940401,60.0,4.30110502243042,-0.0,-7.845804361750197e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.50506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,0.0001006719030556,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,0.000106012696051,299.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,7.83009163569659e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17022705078125,0.0,0.0,0.0001060123831848,298.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,0.0005028757150284,285.1415405273437,294.1499938964844,290.73883056640625,285.0224914550781,292.87384033203125,290.8088684082031,284.9184265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727266781032,1.4368354506189009e-08,0.0010727122426033,-0.0366776213049888,0.0,0.0,0.0,-0.011935818940401,60.0,4.30110502243042,-0.0,-7.845804361750197e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,0.0001005955709842,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0001059323112713,299.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,7.824153726687655e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,0.0001059319984051,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0005024944548495,285.1376953125,294.1499938964844,290.71893310546875,285.0073547363281,292.8330993652344,290.7704162597656,284.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719122365117,1.4273115134244564e-08,0.0010718979174271,-0.0364285409450531,0.0,0.0,0.0,-0.0118886046111583,60.0,4.271495342254639,-0.0,-7.833895665498859e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,0.0001005955709842,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1664733886719,0.0,0.0,0.0001059323112713,299.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,7.824153726687655e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,0.0001059319984051,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.167236328125,0.0,0.0,0.0005024944548495,285.1376953125,294.1499938964844,290.71893310546875,285.0073547363281,292.8330993652344,290.7704162597656,284.9273376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719122365117,1.4273115134244564e-08,0.0010718979174271,-0.0364285409450531,0.0,0.0,0.0,-0.0118886046111583,60.0,4.271495342254639,-0.0,-7.833895665498859e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.0001005188387352,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.00010585149721,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,7.818184531060979e-05,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.0001058511916198,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,0.0005021111574023,285.1339111328125,294.1499938964844,290.7099914550781,284.9956970214844,292.7929077148437,290.7437438964844,284.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710934875532,1.4177372165136148e-08,0.001071079284884,-0.0361781381070613,0.0,0.0,0.0,-0.0118411406874656,60.0,4.25078010559082,-0.0,-7.821932967999602e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,0.0001005188387352,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.00010585149721,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,7.818184531060979e-05,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.0001058511916198,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,0.0005021111574023,285.1339111328125,294.1499938964844,290.7099914550781,284.9956970214844,292.7929077148437,290.7437438964844,284.935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010710934875532,1.4177372165136148e-08,0.001071079284884,-0.0361781381070613,0.0,0.0,0.0,-0.0118411406874656,60.0,4.25078010559082,-0.0,-7.821932967999602e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,0.0001004416917567,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,0.0001057702538673,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,7.812184048816562e-05,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,0.0001057699555531,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,0.0005017258226871,285.1302185058594,294.1499938964844,290.7109069824219,284.9871826171875,292.75341796875,290.7279663085937,284.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702704312279,1.4081123822506925e-08,0.001070256344974,-0.0359264053404331,0.0,0.0,0.0,-0.0117934271693229,60.0,4.238016128540039,-0.0,-7.809916269252427e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,0.0001004416917567,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,0.0001057702538673,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,7.812184048816562e-05,298.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,0.0001057699555531,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611633300781,0.0,0.0,0.0005017258226871,285.1302185058594,294.1499938964844,290.7109069824219,284.9871826171875,292.75341796875,290.7279663085937,284.9438781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702704312279,1.4081123822506925e-08,0.001070256344974,-0.0359264053404331,0.0,0.0,0.0,-0.0117934271693229,60.0,4.238016128540039,-0.0,-7.809916269252427e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,0.0001004029691102,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,0.0001057294794009,299.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,7.80917180236429e-05,298.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,0.0001057291738106,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,0.0005015323986299,285.1283874511719,294.1499938964844,290.7147521972656,284.9840087890625,292.7340087890625,290.72393798828125,284.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698572732508,1.4032810469188917e-08,0.0010698433034121,-0.0358000434935092,0.0,0.0,0.0,-0.0117694763466715,60.0,4.234390258789063,-0.0,-7.803888024682237e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
