time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12168960,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,0.0001003641373245,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575012207031,0.0,0.0,0.0001056885885191,299.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,7.806151552358642e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,0.0001056882902048,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,0.0005013384507037,285.1265869140625,294.1499938964844,290.7206420898437,284.9814758300781,292.7148132324219,290.7222900390625,284.9515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694430675357,1.3984369218178472e-08,0.0010694290976971,-0.0356733426451683,0.0,0.0,0.0,-0.0117454612627625,60.0,4.232451438903809,-0.0,-7.797846279800069e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0001002861317829,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0001056064356816,299.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,7.800083403708413e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,0.0001056061446433,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,0.0005009488086216,285.1230163574219,294.1499938964844,290.7380676269531,284.97821044921875,292.67724609375,290.72576904296875,284.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686108144,1.3887048844196672e-08,0.0010685969609767,-0.0354187935590744,0.0,0.0,0.0,-0.0116972159594297,60.0,4.233220100402832,-0.0,-7.785714473129701e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0001002861317829,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,0.0001056064356816,299.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,7.800083403708413e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552429199219,0.0,0.0,0.0001056061446433,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,0.0005009488086216,285.1230163574219,294.1499938964844,290.7380676269531,284.97821044921875,292.67724609375,290.72576904296875,284.958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686108144,1.3887048844196672e-08,0.0010685969609767,-0.0354187935590744,0.0,0.0,0.0,-0.0116972159594297,60.0,4.233220100402832,-0.0,-7.785714473129701e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,0.0001002075805445,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0001055237153195,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,7.793973054504022e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,0.0001055234242812,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.000500556488987,285.1195678710937,294.1499938964844,290.7620849609375,284.9770202636719,292.6408386230469,290.7372741699219,284.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677728569135,1.3789053454615896e-08,0.0010677590034902,-0.0351624749600887,0.0,0.0,0.0,-0.0116486363112926,60.0,4.2394700050354,-0.0,-7.773508059472078e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15240478515625,0.0,0.0,0.0001002075805445,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0001055237153195,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,7.793973054504022e-05,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,0.0001055234242812,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.000500556488987,285.1195678710937,294.1499938964844,290.7620849609375,284.9770202636719,292.6408386230469,290.7372741699219,284.9660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677728569135,1.3789053454615896e-08,0.0010677590034902,-0.0351624749600887,0.0,0.0,0.0,-0.0116486363112926,60.0,4.2394700050354,-0.0,-7.773508059472078e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0001001284108497,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0001054403328453,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,7.787813956383616e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,0.0001054400490829,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0005001609679311,285.1161499023437,294.1499938964844,290.7916259765625,284.9774780273437,292.6056213378906,290.7558288574219,284.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669281473383,1.3690281797096304e-08,0.0010669145267456,-0.0349041149020195,0.0,0.0,0.0,-0.0115996710956096,60.0,4.250399589538574,-0.0,-7.761214959600694e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14959716796875,0.0,0.0,0.0001001284108497,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14892578125,0.0,0.0,0.0001054403328453,299.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,7.787813956383616e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,0.0001054400490829,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0005001609679311,285.1161499023437,294.1499938964844,290.7916259765625,284.9774780273437,292.6056213378906,290.7558288574219,284.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669281473383,1.3690281797096304e-08,0.0010669145267456,-0.0349041149020195,0.0,0.0,0.0,-0.0115996710956096,60.0,4.250399589538574,-0.0,-7.761214959600694e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,0.000100048535387,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0001053562227752,299.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,7.781601016176865e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,0.0001053559390129,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.0004997620126232,285.1128234863281,294.1499938964844,290.8255920410156,284.97930908203125,292.5717468261719,290.7804260253906,284.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660761035978,1.3590644165617505e-08,0.0010660624830052,-0.0346434824168682,0.0,0.0,0.0,-0.0115502765402197,60.0,4.265167713165283,-0.0,-7.748823094289038e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468200683594,0.0,0.0,0.000100048535387,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0001053562227752,299.2138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,7.781601016176865e-05,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,0.0001053559390129,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1468505859375,0.0,0.0,0.0004997620126232,285.1128234863281,294.1499938964844,290.8255920410156,284.97930908203125,292.5717468261719,290.7804260253906,284.9792785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660761035978,1.3590644165617505e-08,0.0010660624830052,-0.0346434824168682,0.0,0.0,0.0,-0.0115502765402197,60.0,4.265167713165283,-0.0,-7.748823094289038e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0001000083138933,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.144775390625,0.0,0.0,0.000105313869426,299.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,7.778473081998527e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,0.0001053135929396,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454772949219,0.0,0.0,0.0004995611379854,285.1112060546875,294.1499938964844,290.8438720703125,284.9805908203125,292.5552978515625,290.794677734375,284.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656471131369,1.3540474519402323e-08,0.0010656336089596,-0.0345122478902339,0.0,0.0,0.0,-0.0115254055708646,60.0,4.273764133453369,-0.0,-7.742588081782743e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,9.996790322475135e-05,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0001052713050739,299.2116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,7.775329140713438e-05,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0001052710285875,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,0.0004993592738173,285.1095886230469,294.1499938964844,290.8628845214844,284.9820556640625,292.5392150878906,290.81005859375,284.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652160272002,1.3490058847764884e-08,0.0010652025230228,-0.0343803651630878,0.0,0.0,0.0,-0.0115004116669297,60.0,4.282990455627441,-0.0,-7.736324647567019e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.988645615521818e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0001051855360856,299.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,7.768993236823007e-05,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,0.0001051852595992,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.0004989524022676,285.1064147949219,294.1499938964844,290.90240478515625,284.9854431152344,292.508056640625,290.8434143066406,284.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643471032381,1.3388460118335388e-08,0.001064333715476,-0.0341145917773246,0.0,0.0,0.0,-0.0114500457420945,60.0,4.302917003631592,-0.0,-7.723709671836333e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.988645615521818e-05,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,0.0001051855360856,299.2094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,7.768993236823007e-05,298.39501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,0.0001051852595992,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.0004989524022676,285.1064147949219,294.1499938964844,290.90240478515625,284.9854431152344,292.508056640625,290.8434143066406,284.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643471032381,1.3388460118335388e-08,0.001064333715476,-0.0341145917773246,0.0,0.0,0.0,-0.0114500457420945,60.0,4.302917003631592,-0.0,-7.723709671836333e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.980413597077133e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,0.0001050988503266,299.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.762590394122526e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0001050985811161,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.0004985412815585,285.10333251953125,294.1499938964844,290.943115234375,284.9891052246094,292.478271484375,290.879638671875,284.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634690988808,1.3285785804839634e-08,0.0010634558275341,-0.0338459946215152,0.0,0.0,0.0,-0.011399146169424,60.0,4.324239730834961,-0.0,-7.71097177221236e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.980413597077133e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381530761719,0.0,0.0,0.0001050988503266,299.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.762590394122526e-05,298.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13873291015625,0.0,0.0,0.0001050985811161,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,0.0004985412815585,285.10333251953125,294.1499938964844,290.943115234375,284.9891052246094,292.478271484375,290.879638671875,284.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634690988808,1.3285785804839634e-08,0.0010634558275341,-0.0338459946215152,0.0,0.0,0.0,-0.011399146169424,60.0,4.324239730834961,-0.0,-7.71097177221236e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.97209208435379e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.0001050112114171,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,7.756117702228948e-05,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0001050109494826,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0004981255624443,285.100341796875,294.1499938964844,290.9838562011719,284.9927062988281,292.44989013671875,290.9176025390625,285.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625815484672,1.3181986169286121e-08,0.0010625682771205,-0.0335744470357894,0.0,0.0,0.0,-0.0113476878032088,60.0,4.346115589141846,-0.0,-7.698104553810482e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361999511719,0.0,0.0,9.97209208435379e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.0001050112114171,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,7.756117702228948e-05,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0001050109494826,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0004981255624443,285.100341796875,294.1499938964844,290.9838562011719,284.9927062988281,292.44989013671875,290.9176025390625,285.0028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625815484672,1.3181986169286121e-08,0.0010625682771205,-0.0335744470357894,0.0,0.0,0.0,-0.0113476878032088,60.0,4.346115589141846,-0.0,-7.698104553810482e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.963676711777224e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0001049225902534,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,7.749571523163468e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0001049223283189,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0004977052449248,285.097412109375,294.1499938964844,291.0235900878906,284.99591064453125,292.4227905273437,290.956298828125,285.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616838699206,1.307702035546754e-08,0.0010616708314046,-0.0332998409867286,0.0,0.0,0.0,-0.0112956520169973,60.0,4.367732048034668,-0.0,-7.685104463917014e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336669921875,0.0,0.0,9.963676711777224e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,0.0001049225902534,299.2030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,7.749571523163468e-05,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0001049223283189,298.43634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,0.0004977052449248,285.097412109375,294.1499938964844,291.0235900878906,284.99591064453125,292.4227905273437,290.956298828125,285.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616838699206,1.307702035546754e-08,0.0010616708314046,-0.0332998409867286,0.0,0.0,0.0,-0.0112956520169973,60.0,4.367732048034668,-0.0,-7.685104463917014e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324157714844,0.0,0.0,9.959430462913588e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318054199219,0.0,0.0,0.0001048778722179,299.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,7.74626896600239e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,0.0001048776175593,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0004974931362085,285.0959777832031,294.1499938964844,291.042724609375,284.99725341796875,292.4097595214844,290.9755859375,285.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612310143187,1.302406360537134e-08,0.0010612179758027,-0.0331612974405288,0.0,0.0,0.0,-0.011269399896264,60.0,4.378165245056152,-0.0,-7.678549707179627e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,9.955163113772868e-05,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0001048329359036,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280517578125,0.0,0.0,7.742949674138799e-05,298.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311340332031,0.0,0.0,0.0001048326739692,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0004972799797542,285.09454345703125,294.1499938964844,291.0611877441406,284.9983825683594,292.39703369140625,290.99462890625,285.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607758304104,1.2970837737213973e-08,0.0010607629083096,-0.0330220460891723,0.0,0.0,0.0,-0.0112430127337574,60.0,4.388237953186035,-0.0,-7.671964397104605e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.946553473128006e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0001047422701958,299.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,7.736252882750705e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0001047420155373,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,0.0004968499415554,285.0917663574219,294.1499938964844,291.0955810546875,284.9998779296875,292.3724060058594,291.0315856933594,285.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598576627671,1.2863459630807485e-08,0.0010598447406664,-0.0327411144971847,0.0,0.0,0.0,-0.0111897811293601,60.0,4.406973361968994,-0.0,-7.658687906086925e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.946553473128006e-05,298.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1281433105469,0.0,0.0,0.0001047422701958,299.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,7.736252882750705e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0001047420155373,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287841796875,0.0,0.0,0.0004968499415554,285.0917663574219,294.1499938964844,291.0955810546875,284.9998779296875,292.3724060058594,291.0315856933594,285.0185241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598576627671,1.2863459630807485e-08,0.0010598447406664,-0.0327411144971847,0.0,0.0,0.0,-0.0111897811293601,60.0,4.406973361968994,-0.0,-7.658687906086925e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.937842696672304e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0001046505349222,299.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,7.729476783424616e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0001046502875396,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.00049641483929,285.0890808105469,294.1499938964844,291.12567138671875,285.00006103515625,292.348876953125,291.06610107421875,285.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589285520836,1.2754820311045025e-08,0.0010589158628135,-0.0324568748474121,0.0,0.0,0.0,-0.0111359246075153,60.0,4.423005104064941,-0.0,-7.645267174893888e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,9.937842696672304e-05,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0001046505349222,299.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,7.729476783424616e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0001046502875396,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264038085937,0.0,0.0,0.00049641483929,285.0890808105469,294.1499938964844,291.12567138671875,285.00006103515625,292.348876953125,291.06610107421875,285.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589285520836,1.2754820311045025e-08,0.0010589158628135,-0.0324568748474121,0.0,0.0,0.0,-0.0111359246075153,60.0,4.423005104064941,-0.0,-7.645267174893888e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.929030784405768e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0001045577373588,299.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.722622103756294e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.0001045574899762,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004959746729582,285.0864562988281,294.1499938964844,291.1503601074219,284.9986267089844,292.3262939453125,291.0971374511719,285.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579887311905,1.2644918001569753e-08,0.0010579761583358,-0.0321693234145641,0.0,0.0,0.0,-0.0110814413055777,60.0,4.435569763183594,-0.0,-7.631702203525492e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,9.929030784405768e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0001045577373588,299.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,7.722622103756294e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,0.0001045574899762,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,0.0004959746729582,285.0864562988281,294.1499938964844,291.1503601074219,284.9986267089844,292.3262939453125,291.0971374511719,285.0282287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010579887311905,1.2644918001569753e-08,0.0010579761583358,-0.0321693234145641,0.0,0.0,0.0,-0.0110814413055777,60.0,4.435569763183594,-0.0,-7.631702203525492e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.920117008732632e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.0001044638629537,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,7.715688843745738e-05,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0001044636228471,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0004955293843522,285.0838928222656,294.1499938964844,291.1685791015625,284.9953308105469,292.3045654296875,291.1236572265625,285.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570380836725,1.2533750037846405e-08,0.0010570255108177,-0.0318784527480602,0.0,0.0,0.0,-0.0110263302922248,60.0,4.443878173828125,-0.0,-7.617992991981738e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217346191406,0.0,0.0,9.920117008732632e-05,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1211853027344,0.0,0.0,0.0001044638629537,299.1929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,7.715688843745738e-05,298.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217041015625,0.0,0.0,0.0001044636228471,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0004955293843522,285.0838928222656,294.1499938964844,291.1685791015625,284.9953308105469,292.3045654296875,291.1236572265625,285.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010570380836725,1.2533750037846405e-08,0.0010570255108177,-0.0318784527480602,0.0,0.0,0.0,-0.0110263302922248,60.0,4.443878173828125,-0.0,-7.617992991981738e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.915620466927066e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,0.0001044165110215,299.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.712190563324839e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0001044162709149,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0004953047609888,285.0826416015625,294.1499938964844,291.1749267578125,284.99285888671875,292.2939758300781,291.1347961425781,285.0351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565585689619,1.2477673116961796e-08,0.0010565461125224,-0.0317317247390747,0.0,0.0,0.0,-0.0109985312446951,60.0,4.446105003356934,-0.0,-7.61108296387647e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195068359375,0.0,0.0,9.911100642057136e-05,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11895751953125,0.0,0.0,0.0001043689117068,299.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,7.708675548201427e-05,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1194763183594,0.0,0.0,0.0001043686716002,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,0.0004950790316797,285.0814208984375,294.1499938964844,291.1792297363281,284.9898376464844,292.28350830078125,291.1444396972656,285.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560766095295,1.2421308426269206e-08,0.0010560641530901,-0.0315842404961586,0.0,0.0,0.0,-0.0109705887734889,60.0,4.447030067443848,-0.0,-7.604140250805359e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.901984594762324e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.000104272919998,299.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,7.701585127506405e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0001042726798914,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0004946236731484,285.0790100097656,294.1499938964844,291.1811828613281,284.9818725585937,292.2629699707031,291.1589660644531,285.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551044251769,1.2307633134867046e-08,0.0010550922015681,-0.0312867946922779,0.0,0.0,0.0,-0.0109142353758215,60.0,4.444661617279053,-0.0,-7.590147532710034e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.901984594762324e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.000104272919998,299.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,7.701585127506405e-05,298.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0001042726798914,298.4385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0004946236731484,285.0790100097656,294.1499938964844,291.1811828613281,284.9818725585937,292.2629699707031,291.1589660644531,285.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551044251769,1.2307633134867046e-08,0.0010550922015681,-0.0312867946922779,0.0,0.0,0.0,-0.0109142353758215,60.0,4.444661617279053,-0.0,-7.590147532710034e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.892767411656678e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0001041758514475,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,7.694414671277627e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0001041756186168,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0004941632505506,285.0766906738281,294.1499938964844,291.17340087890625,284.97119140625,292.24273681640625,291.1658020019531,285.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541215306147,1.2192685971967876e-08,0.001054109307006,-0.0309860110282897,0.0,0.0,0.0,-0.0108572514727711,60.0,4.435544967651367,-0.0,-7.576011284982087e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,9.892767411656678e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0001041758514475,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,7.694414671277627e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,0.0001041756186168,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0004941632505506,285.0766906738281,294.1499938964844,291.17340087890625,284.97119140625,292.24273681640625,291.1658020019531,285.0462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541215306147,1.2192685971967876e-08,0.001054109307006,-0.0309860110282897,0.0,0.0,0.0,-0.0108572514727711,60.0,4.435544967651367,-0.0,-7.576011284982087e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.883450547931716e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.000104077742435,299.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,7.687168545089662e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0001040775096043,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,0.0004936979385092,285.0744323730469,294.1499938964844,291.15478515625,284.9573974609375,292.2226257324219,291.1640625,285.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531280422583,1.20765122346711e-08,0.0010531159350648,-0.0306820068508386,0.0,0.0,0.0,-0.0107996594160795,60.0,4.419103145599365,-0.0,-7.561737902506138e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.883450547931716e-05,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,0.000104077742435,299.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,7.687168545089662e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0001040775096043,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,0.0004936979385092,285.0744323730469,294.1499938964844,291.15478515625,284.9573974609375,292.2226257324219,291.1640625,285.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531280422583,1.20765122346711e-08,0.0010531159350648,-0.0306820068508386,0.0,0.0,0.0,-0.0107996594160795,60.0,4.419103145599365,-0.0,-7.561737902506138e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,9.874036186374724e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0001039786002365,299.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,7.679845293750986e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0001039783746819,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,0.0004932276788167,285.072265625,294.1499938964844,291.1242370605469,284.9402160644531,292.2024230957031,291.1526794433594,285.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521240765228,1.1959117252047236e-08,0.0010521120857447,-0.0303748026490211,0.0,0.0,0.0,-0.0107414619997143,60.0,4.394534111022949,-0.0,-7.547328095824923e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,9.874036186374724e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0001039786002365,299.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,7.679845293750986e-05,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11102294921875,0.0,0.0,0.0001039783746819,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.111083984375,0.0,0.0,0.0004932276788167,285.072265625,294.1499938964844,291.1242370605469,284.9402160644531,292.2024230957031,291.1526794433594,285.0546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521240765228,1.1959117252047236e-08,0.0010521120857447,-0.0303748026490211,0.0,0.0,0.0,-0.0107414619997143,60.0,4.394534111022949,-0.0,-7.547328095824923e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
