time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12171300,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,9.869292262010276e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.0001039286362356,299.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,7.676154928049073e-05,298.39215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,0.0001039284106809,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.110107421875,0.0,0.0,0.0004929906572215,285.0711975097656,294.1499938964844,291.1041259765625,284.93023681640625,292.19219970703125,291.14288330078125,285.0567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516182519495,1.1899959240224689e-08,0.0010516062611714,-0.0302199888974428,0.0,0.0,0.0,-0.0107121346518397,60.0,4.378822326660156,-0.0,-7.540071322864605e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,9.864525054581463e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,0.000103878439404,299.179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,7.672447100048885e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0001038782138493,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,0.0004927525878883,285.0701599121094,294.1499938964844,291.08062744140625,284.9192810058594,292.181884765625,291.1303405761719,285.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511098662391,1.1840517899486258e-08,0.0010510979918763,-0.0300644356757402,0.0,0.0,0.0,-0.0106826676055789,60.0,4.360856533050537,-0.0,-7.53278399656665e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.854921518126504e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.0001037773035932,299.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.664977601962164e-05,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.0001037770853145,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0004922728403471,285.068115234375,294.1499938964844,291.0229187011719,284.89422607421875,292.1607666015625,291.0968933105469,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500858770683,1.1720771020407028e-08,0.0010500741191208,-0.029751056805253,0.0,0.0,0.0,-0.0106233041733503,60.0,4.317993640899658,-0.0,-7.518113420701411e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.854921518126504e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065979003906,0.0,0.0,0.0001037773035932,299.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,7.664977601962164e-05,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.0001037770853145,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0004922728403471,285.068115234375,294.1499938964844,291.0229187011719,284.89422607421875,292.1607666015625,291.0968933105469,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500858770683,1.1720771020407028e-08,0.0010500741191208,-0.029751056805253,0.0,0.0,0.0,-0.0106233041733503,60.0,4.317993640899658,-0.0,-7.518113420701411e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.84521975624375e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0001036751345964,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,7.657430978724733e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0001036749163176,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.00049178826157,285.0661315917969,294.1499938964844,290.95001220703125,284.8645935058594,292.13885498046875,291.0506896972656,285.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490512941032,1.1599798455108612e-08,0.0010490397689864,-0.0294344630092382,0.0,0.0,0.0,-0.0105633325874805,60.0,4.264491558074951,-0.0,-7.503307841716379e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,9.84521975624375e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0001036751345964,299.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,7.657430978724733e-05,298.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.105224609375,0.0,0.0,0.0001036749163176,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1052551269531,0.0,0.0,0.00049178826157,285.0661315917969,294.1499938964844,290.95001220703125,284.8645935058594,292.13885498046875,291.0506896972656,285.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490512941032,1.1599798455108612e-08,0.0010490397689864,-0.0294344630092382,0.0,0.0,0.0,-0.0105633325874805,60.0,4.264491558074951,-0.0,-7.503307841716379e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.828471957007424e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0001034987726598,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,7.644404104212299e-05,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.000103498554381,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0004909517010673,285.0642395019531,294.1499938964844,290.8644714355469,284.8321533203125,292.1158752441406,290.9920654296875,285.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472665308043,1.1391036558450196e-08,0.0010472551221027,-0.0288880951702594,0.0,0.0,0.0,-0.0104598421603441,60.0,4.199900150299072,-0.0,-7.477791541532498e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.828471957007424e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0001034987726598,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,7.644404104212299e-05,298.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,0.000103498554381,298.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.0004909517010673,285.0642395019531,294.1499938964844,290.8644714355469,284.8321533203125,292.1158752441406,290.9920654296875,285.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472665308043,1.1391036558450196e-08,0.0010472551221027,-0.0288880951702594,0.0,0.0,0.0,-0.0104598421603441,60.0,4.199900150299072,-0.0,-7.477791541532498e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.798812243388966e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0001031864303513,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,7.621334953000769e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0001031862193485,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.0004894700832664,285.0623779296875,294.1499938964844,290.7700500488281,284.7988586425781,292.0917358398437,290.9227600097656,285.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441057384014,1.102138735831204e-08,0.0010440946789458,-0.0279205963015556,0.0,0.0,0.0,-0.0102765941992402,60.0,4.123540878295898,-0.0,-7.432716842004083e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.798812243388966e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0001031864303513,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,7.621334953000769e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0001031862193485,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10162353515625,0.0,0.0,0.0004894700832664,285.0623779296875,294.1499938964844,290.7700500488281,284.7988586425781,292.0917358398437,290.9227600097656,285.0745544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441057384014,1.102138735831204e-08,0.0010440946789458,-0.0279205963015556,0.0,0.0,0.0,-0.0102765941992402,60.0,4.123540878295898,-0.0,-7.432716842004083e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.779672836884856e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0001029848863254,299.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,7.60644834372215e-05,298.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.0001029846753226,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0004885140806436,285.0614929199219,294.1499938964844,290.7197265625,284.7818298339844,292.0791931152344,290.8846435546875,285.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042066141963,1.0782874149128933e-08,0.0010420554317533,-0.0272962842136621,0.0,0.0,0.0,-0.010158353485167,60.0,4.08105993270874,-0.0,-7.403705382103e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,9.758151281857864e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,0.0001027582475217,299.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,7.589708548039198e-05,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,0.0001027580437948,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0004874390142504,285.0606384277344,294.1499938964844,290.6674194335937,284.7645568847656,292.0662841796875,290.8446350097656,285.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039772760123,1.0514670023553664e-08,0.001039762282744,-0.0265942178666591,0.0,0.0,0.0,-0.0100253950804471,60.0,4.036144733428955,-0.0,-7.371149735035942e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.708827565191314e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0001022388460114,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,7.551345333922654e-05,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0001022386422846,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.000484975229483,285.0589294433594,294.1499938964844,290.55712890625,284.72918701171875,292.0395202636719,290.76031494140625,285.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345167247578,9.900027464482264e-09,0.0010345068294554,-0.024985147640109,0.0,0.0,0.0,-0.0097206914797425,60.0,3.940145254135132,-0.0,-7.296812043477986e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172080,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09814453125,0.0,0.0,9.708827565191314e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,0.0001022388460114,299.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,7.551345333922654e-05,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,0.0001022386422846,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.000484975229483,285.0589294433594,294.1499938964844,290.55712890625,284.72918701171875,292.0395202636719,290.76031494140625,285.08209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345167247578,9.900027464482264e-09,0.0010345068294554,-0.024985147640109,0.0,0.0,0.0,-0.0097206914797425,60.0,3.940145254135132,-0.0,-7.296812043477986e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.65312501648441e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0001016522655845,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,7.508020644308999e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0001016520618577,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0004821927577722,285.05731201171875,294.1499938964844,290.4398193359375,284.6926574707031,292.01129150390625,290.6707763671875,285.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285808239132,9.2059018186319e-09,0.0010285716271027,-0.0231677759438753,0.0,0.0,0.0,-0.009376585483551,60.0,3.836239099502564,-0.0,-7.213314745513344e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.65312501648441e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0001016522655845,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,7.508020644308999e-05,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09649658203125,0.0,0.0,0.0001016520618577,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0004821927577722,285.05731201171875,294.1499938964844,290.4398193359375,284.6926574707031,292.01129150390625,290.6707763671875,285.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285808239132,9.2059018186319e-09,0.0010285716271027,-0.0231677759438753,0.0,0.0,0.0,-0.009376585483551,60.0,3.836239099502564,-0.0,-7.213314745513344e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.593815047992392e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0001010276973829,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,7.461889617843553e-05,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001010275009321,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0004792301333509,285.0557556152344,294.1499938964844,290.316162109375,284.6548767089844,291.98150634765625,290.5775756835937,285.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222606360912,8.466840561993651e-09,0.0010222521377727,-0.0212325006723403,0.0,0.0,0.0,-0.0090102013200521,60.0,3.726579427719116,-0.0,-7.124938861124974e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,9.593815047992392e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0944519042969,0.0,0.0,0.0001010276973829,299.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,7.461889617843553e-05,298.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0001010275009321,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0004792301333509,285.0557556152344,294.1499938964844,290.316162109375,284.6548767089844,291.98150634765625,290.5775756835937,285.08941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222606360912,8.466840561993651e-09,0.0010222521377727,-0.0212325006723403,0.0,0.0,0.0,-0.0090102013200521,60.0,3.726579427719116,-0.0,-7.124938861124974e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.533663251204416e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0001003942670649,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,7.415105210384354e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.00010039407789,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.0004762254538945,285.0542907714844,294.1499938964844,290.18670654296875,284.6157531738281,291.9501953125,290.4820251464844,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158505756407,7.717303240895035e-09,0.0010158428922295,-0.0192695558071136,0.0,0.0,0.0,-0.0086386241018772,60.0,3.612830400466919,-0.0,-7.03586664485556e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.533663251204416e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0001003942670649,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,7.415105210384354e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.00010039407789,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,0.0004762254538945,285.0542907714844,294.1499938964844,290.18670654296875,284.6157531738281,291.9501953125,290.4820251464844,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158505756407,7.717303240895035e-09,0.0010158428922295,-0.0192695558071136,0.0,0.0,0.0,-0.0086386241018772,60.0,3.612830400466919,-0.0,-7.03586664485556e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,9.504121408099309e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.0001000831762212,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,7.392127008643001e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,0.0001000829870463,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.0004747497732751,285.0535583496094,294.1499938964844,290.1200256347656,284.595703125,291.93389892578125,290.4336242675781,285.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127023560926,7.349183483995603e-09,0.0010126950219273,-0.0183054134249687,0.0,0.0,0.0,-0.0084561305120587,60.0,3.554866075515747,-0.0,-6.992325296550916e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.4754206656944e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,9.978094749385492e-05,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,7.369804370682687e-05,298.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,9.978075831895694e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.0004733161476906,285.0528869628906,294.1499938964844,290.0521240234375,284.57525634765625,291.91717529296875,290.3850402832031,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096438927575,6.991556222857298e-09,0.0010096369078382,-0.0173687022179365,0.0,0.0,0.0,-0.008278839290142,60.0,3.496494770050049,-0.0,-6.950154585183554e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.421374852536246e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.921180753735824e-05,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,7.327768253162503e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.92116256384179e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004706164472736,285.051513671875,294.1499938964844,289.9130554199219,284.5332946777344,291.88262939453125,290.2874755859375,285.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038843611255,6.318101597457826e-09,0.0010038780746981,-0.0156046487390995,0.0,0.0,0.0,-0.0079449778422713,60.0,3.379146099090576,-0.0,-6.871087521176379e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,9.421374852536246e-05,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.921180753735824e-05,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,7.327768253162503e-05,298.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,9.92116256384179e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904846191406,0.0,0.0,0.0004706164472736,285.051513671875,294.1499938964844,289.9130554199219,284.5332946777344,291.88262939453125,290.2874755859375,285.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038843611255,6.318101597457826e-09,0.0010038780746981,-0.0156046487390995,0.0,0.0,0.0,-0.0079449778422713,60.0,3.379146099090576,-0.0,-6.871087521176379e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.373828652314842e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.871111979009584e-05,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.290787470992655e-05,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.871093789115548e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0004682414291892,285.0502319335937,294.1499938964844,289.7700500488281,284.4898986816406,291.8463134765625,290.1896667480469,285.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998817384243,5.725635521258709e-09,0.0009988115634769,-0.0140526164323091,0.0,0.0,0.0,-0.0076512652449309,60.0,3.261835813522339,-0.0,-6.801903396080888e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.373828652314842e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.871111979009584e-05,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.290787470992655e-05,298.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.871093789115548e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.089111328125,0.0,0.0,0.0004682414291892,285.0502319335937,294.1499938964844,289.7700500488281,284.4898986816406,291.8463134765625,290.1896667480469,285.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998817384243,5.725635521258709e-09,0.0009988115634769,-0.0140526164323091,0.0,0.0,0.0,-0.0076512652449309,60.0,3.261835813522339,-0.0,-6.801903396080888e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.334567585028708e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.829767805058508e-05,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,7.260250276885927e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.829750342760236e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.0004662802675738,285.04901123046875,294.1499938964844,289.623779296875,284.4449768066406,291.8082580566406,290.0915222167969,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946330683305,5.236404643227388e-09,0.0009946278296411,-0.0127709452062845,0.0,0.0,0.0,-0.0074087311513721,60.0,3.145575523376465,-0.0,-6.745037239852536e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.334567585028708e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873107910156,0.0,0.0,9.829767805058508e-05,299.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0854187011719,0.0,0.0,7.260250276885927e-05,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,9.829750342760236e-05,298.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.0004662802675738,285.04901123046875,294.1499938964844,289.623779296875,284.4449768066406,291.8082580566406,290.0915222167969,285.1067199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946330683305,5.236404643227388e-09,0.0009946278296411,-0.0127709452062845,0.0,0.0,0.0,-0.0074087311513721,60.0,3.145575523376465,-0.0,-6.745037239852536e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.30516398511827e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.79880423983559e-05,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,7.237379759317264e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.798786777537316e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0004648114845622,285.0478515625,294.1499938964844,289.474853515625,284.39862060546875,291.7684020996094,289.99224853515625,285.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991499167867,4.869987968447731e-09,0.0009914942784234,-0.011810977011919,0.0,0.0,0.0,-0.0072270804084837,60.0,3.0311920642852783,-0.0,-6.702602917130207e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0864562988281,0.0,0.0,9.30516398511827e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08599853515625,0.0,0.0,9.79880423983559e-05,299.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,7.237379759317264e-05,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,9.798786777537316e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0004648114845622,285.0478515625,294.1499938964844,289.474853515625,284.39862060546875,291.7684020996094,289.99224853515625,285.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991499167867,4.869987968447731e-09,0.0009914942784234,-0.011810977011919,0.0,0.0,0.0,-0.0072270804084837,60.0,3.0311920642852783,-0.0,-6.702602917130207e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.294548362959176e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,9.78762545855716e-05,299.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,7.22912373021245e-05,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,9.787607996258885e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,0.0004642812418751,285.0473022460937,294.1499938964844,289.39959716796875,284.3749084472656,291.747802734375,289.9417419433594,285.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903676109388,4.737698233725496e-09,0.0009903628379106,-0.0114643862470984,0.0,0.0,0.0,-0.0071614976041018,60.0,2.974882125854492,-0.0,-6.68731559017033e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.085205078125,0.0,0.0,9.286733984481545e-05,298.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0847473144531,0.0,0.0,9.779396350495516e-05,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829467773437,0.0,0.0,7.223045395221561e-05,298.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0851745605469,0.0,0.0,9.779378888197245e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0004638908721972,285.0467529296875,294.1499938964844,289.32391357421875,284.350830078125,291.7267150878906,289.8904113769531,285.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895344264805,4.6403014763996e-09,0.0009895297698676,-0.0112092094495892,0.0,0.0,0.0,-0.0071132131852209,60.0,2.9192111492156982,-0.0,-6.676071251376925e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.27980145206675e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.772096382221208e-05,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,7.21765318303369e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.772078919922932e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0004635446239262,285.0456848144531,294.1499938964844,289.17156982421875,284.3016357421875,291.6831970214844,289.783935546875,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887949563562,4.5538701698433215e-09,0.0009887902997434,-0.0109827611595392,0.0,0.0,0.0,-0.0070703634992241,60.0,2.809977531433105,-0.0,-6.666100915708739e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.083984375,0.0,0.0,9.27980145206675e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,9.772096382221208e-05,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0817565917969,0.0,0.0,7.21765318303369e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,9.772078919922932e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840148925781,0.0,0.0,0.0004635446239262,285.0456848144531,294.1499938964844,289.17156982421875,284.3016357421875,291.6831970214844,289.783935546875,285.1164245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887949563562,4.5538701698433215e-09,0.0009887902997434,-0.0109827611595392,0.0,0.0,0.0,-0.0070703634992241,60.0,2.809977531433105,-0.0,-6.666100915708739e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.2837777629029e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.776282968232408e-05,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,7.220745465019718e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.776265505934134e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0004637432284653,285.044677734375,294.1499938964844,289.0184020996094,284.2511291503906,291.6377868652344,289.6701354980469,285.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892176603898,4.603345260534297e-09,0.0009892131201922,-0.0111123844981193,0.0,0.0,0.0,-0.0070948884822428,60.0,2.703620672225952,-0.0,-6.67180728441963e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,9.2837777629029e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.776282968232408e-05,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,7.220745465019718e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,9.776265505934134e-05,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08282470703125,0.0,0.0,0.0004637432284653,285.044677734375,294.1499938964844,289.0184020996094,284.2511291503906,291.6377868652344,289.6701354980469,285.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892176603898,4.603345260534297e-09,0.0009892131201922,-0.0111123844981193,0.0,0.0,0.0,-0.0070948884822428,60.0,2.703620672225952,-0.0,-6.67180728441963e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.296791540691628e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.789987234398724e-05,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,7.230867049656808e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.78997049969621e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0004643933207262,285.0437316894531,294.1499938964844,288.8651123046875,284.19940185546875,291.5903625488281,289.5462341308594,285.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906037012115,4.765432937148262e-09,0.0009905989281833,-0.011537049897015,0.0,0.0,0.0,-0.0071752415969967,60.0,2.5998713970184326,-0.0,-6.690519427365872e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816650390625,0.0,0.0,9.296791540691628e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,9.789987234398724e-05,299.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,7.230867049656808e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816345214844,0.0,0.0,9.78997049969621e-05,298.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,0.0004643933207262,285.0437316894531,294.1499938964844,288.8651123046875,284.19940185546875,291.5903625488281,289.5462341308594,285.1225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906037012115,4.765432937148262e-09,0.0009905989281833,-0.011537049897015,0.0,0.0,0.0,-0.0071752415969967,60.0,2.5998713970184326,-0.0,-6.690519427365872e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.316253999713808e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.810481424210592e-05,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,7.246003951877356e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.81046468950808e-05,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0004653655050788,285.0428161621094,294.1499938964844,288.7122497558594,284.1465759277344,291.5410461425781,289.4117431640625,285.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926767088472,5.007857240002522e-09,0.0009926717029884,-0.012172183021903,0.0,0.0,0.0,-0.007295420859009,60.0,2.49808931350708,-0.0,-6.718553891005288e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
