time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12173640,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08056640625,0.0,0.0,9.316253999713808e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,9.810481424210592e-05,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,7.246003951877356e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.81046468950808e-05,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805969238281,0.0,0.0,0.0004653655050788,285.0428161621094,294.1499938964844,288.7122497558594,284.1465759277344,291.5410461425781,289.4117431640625,285.1255798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926767088472,5.007857240002522e-09,0.0009926717029884,-0.012172183021903,0.0,0.0,0.0,-0.007295420859009,60.0,2.49808931350708,-0.0,-6.718553891005288e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,9.327455336460844e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0796203613281,0.0,0.0,9.822277206694709e-05,299.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,7.254716183524579e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800170898437,0.0,0.0,9.822260471992196e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0800476074219,0.0,0.0,0.0004659250553231,285.0423889160156,294.1499938964844,288.6361999511719,284.1197814941406,291.515625,289.3399353027344,285.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938700823113,5.147390513826622e-09,0.0009938649600371,-0.0125377429649233,0.0,0.0,0.0,-0.007364593911916,60.0,2.447843313217163,-0.0,-6.73471660661562e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.339107054984196e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.0,0.0,9.834546654019503e-05,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,7.263778388733044e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794677734375,0.0,0.0,9.834530646912754e-05,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795288085937,0.0,0.0,0.0004665070737246,285.0419616699219,294.1499938964844,288.5604858398437,284.0927734375,291.4897155761719,289.2655639648437,285.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951111860573,5.292530413925078e-09,0.0009951059473678,-0.0129179861396551,0.0,0.0,0.0,-0.0074365455657243,60.0,2.397881031036377,-0.0,-6.751549364025777e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.362621494801716e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.859308192972094e-05,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.282067235792056e-05,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.859292185865344e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.000467681675218,285.0411682128906,294.1499938964844,288.4104309082031,284.0381774902344,291.4365539550781,289.1102905273437,285.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976163273677,5.585440998601143e-09,0.0009976107394322,-0.0136853475123643,0.0,0.0,0.0,-0.0075817541219294,60.0,2.298655271530152,-0.0,-6.78558365052595e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.362621494801716e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780639648437,0.0,0.0,9.859308192972094e-05,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763854980469,0.0,0.0,7.282067235792056e-05,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.0,0.0,9.859292185865344e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784912109375,0.0,0.0,0.000467681675218,285.0411682128906,294.1499938964844,288.4104309082031,284.0381774902344,291.4365539550781,289.1102905273437,285.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976163273677,5.585440998601143e-09,0.0009976107394322,-0.0136853475123643,0.0,0.0,0.0,-0.0075817541219294,60.0,2.298655271530152,-0.0,-6.78558365052595e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,9.384602890349925e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.882455924525856e-05,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.299163553398103e-05,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.882439917419106e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0004687797045335,285.0404052734375,294.1499938964844,288.2626953125,283.98291015625,291.3816223144531,288.9483947753906,285.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999581379815,5.859262408591803e-09,0.0009999522008001,-0.0144026782363653,0.0,0.0,0.0,-0.007717499975115,60.0,2.200247287750244,-0.0,-6.817477071763278e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,9.384602890349925e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770874023437,0.0,0.0,9.882455924525856e-05,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754089355469,0.0,0.0,7.299163553398103e-05,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.882439917419106e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0004687797045335,285.0404052734375,294.1499938964844,288.2626953125,283.98291015625,291.3816223144531,288.9483947753906,285.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999581379815,5.859262408591803e-09,0.0009999522008001,-0.0144026782363653,0.0,0.0,0.0,-0.007717499975115,60.0,2.200247287750244,-0.0,-6.817477071763278e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.40258105401881e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.9013872386422e-05,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,7.313145761145279e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.90137123153545e-05,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,0.000469677732326,285.0397033691406,294.1499938964844,288.1178894042969,283.9272155761719,291.3249206542969,288.7828063964844,285.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018734028562,6.0831939485694875e-09,0.0010018672328442,-0.0149892959743738,0.0,0.0,0.0,-0.0078285131603479,60.0,2.1026084423065186,-0.0,-6.843615096840949e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.40258105401881e-05,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,9.9013872386422e-05,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.074462890625,0.0,0.0,7.313145761145279e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,9.90137123153545e-05,298.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,0.000469677732326,285.0397033691406,294.1499938964844,288.1178894042969,283.9272155761719,291.3249206542969,288.7828063964844,285.13690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018734028562,6.0831939485694875e-09,0.0010018672328442,-0.0149892959743738,0.0,0.0,0.0,-0.0078285131603479,60.0,2.1026084423065186,-0.0,-6.843615096840949e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.414320084033534e-05,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.913749090628698e-05,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,7.322276360355318e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.913733083521949e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0004702641454059,285.0390319824219,294.1499938964844,287.9766845703125,283.8713073730469,291.2666320800781,288.6173095703125,285.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031239362433,6.229400106860794e-09,0.0010031177662312,-0.0153722930699586,0.0,0.0,0.0,-0.0079009952023625,60.0,2.005728483200073,-0.0,-6.860707912892394e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.414320084033534e-05,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,9.913749090628698e-05,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,7.322276360355318e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,9.913733083521949e-05,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0756225585937,0.0,0.0,0.0004702641454059,285.0390319824219,294.1499938964844,287.9766845703125,283.8713073730469,291.2666320800781,288.6173095703125,285.1395568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031239362433,6.229400106860794e-09,0.0010031177662312,-0.0153722930699586,0.0,0.0,0.0,-0.0079009952023625,60.0,2.005728483200073,-0.0,-6.860707912892394e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.417443652637304e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0747375488281,0.0,0.0,9.91703782347031e-05,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,7.324705802602693e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751037597656,0.0,0.0,9.91702254395932e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,0.000470420171041,285.0386962890625,294.1499938964844,287.9075927734375,283.84332275390625,291.2369079589844,288.53570556640625,285.1408386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034566512331,6.268288554878154e-09,0.0010034503648057,-0.0154741629958152,0.0,0.0,0.0,-0.0079202745109796,60.0,1.957648754119873,-0.0,-6.865257518029466e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,9.418770059710369e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743103027344,0.0,0.0,9.918434807332233e-05,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,7.325736805796623e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746765136719,0.0,0.0,9.91841880022548e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0004704864404629,285.0384216308594,294.1499938964844,287.8396301269531,283.8153686523437,291.2068176269531,288.455322265625,285.14215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035978630185,6.284784248578035e-09,0.0010035915765911,-0.0155173735693097,0.0,0.0,0.0,-0.0079284524545073,60.0,1.9098711013793943,-0.0,-6.867188062642526e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174420,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.416414104634896e-05,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.915953705785796e-05,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,7.32390399207361e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.915938426274806e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0004703687736764,285.037841796875,294.1499938964844,287.7074279785156,283.7596435546875,291.14569091796875,288.2995300292969,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033465223386,6.255375772923344e-09,0.0010033402359113,-0.0154403373599052,0.0,0.0,0.0,-0.0079138744622468,60.0,1.8156192302703853,-0.0,-6.86374690417324e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,9.416414104634896e-05,298.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.915953705785796e-05,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,7.32390399207361e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738220214844,0.0,0.0,9.915938426274806e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0738525390625,0.0,0.0,0.0004703687736764,285.037841796875,294.1499938964844,287.7074279785156,283.7596435546875,291.14569091796875,288.2995300292969,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033465223386,6.255375772923344e-09,0.0010033402359113,-0.0154403373599052,0.0,0.0,0.0,-0.0079138744622468,60.0,1.8156192302703853,-0.0,-6.86374690417324e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.408610640093684e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.907736239256336e-05,299.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,7.317834388231859e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.907720959745347e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0004699789860751,285.0373229980469,294.1499938964844,287.58062744140625,283.704345703125,291.0834350585937,288.15118408203125,285.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025147348642,6.158097587416478e-09,0.0010025085648521,-0.0151855116710066,0.0,0.0,0.0,-0.0078656505793333,60.0,1.7236816883087158,-0.0,-6.852368983345515e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730285644531,0.0,0.0,9.408610640093684e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726623535156,0.0,0.0,9.907736239256336e-05,299.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710754394531,0.0,0.0,7.317834388231859e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072998046875,0.0,0.0,9.907720959745347e-05,298.4073181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,0.0004699789860751,285.0373229980469,294.1499938964844,287.58062744140625,283.704345703125,291.0834350585937,288.15118408203125,285.1471252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025147348642,6.158097587416478e-09,0.0010025085648521,-0.0151855116710066,0.0,0.0,0.0,-0.0078656505793333,60.0,1.7236816883087158,-0.0,-6.852368983345515e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.402065188623963e-05,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.90084299701266e-05,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,7.312743400689214e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.900828445097432e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,0.0004696520336437,285.0368347167969,294.1499938964844,287.4598999023437,283.6498107910156,291.0201416015625,288.01043701171875,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018165921792,6.0764877574115425e-09,0.0010018105385825,-0.0149717265740036,0.0,0.0,0.0,-0.0078251920640468,60.0,1.6353269815444946,-0.0,-6.842831368203407e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.402065188623963e-05,298.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,9.90084299701266e-05,299.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703430175781,0.0,0.0,7.312743400689214e-05,298.3068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,9.900828445097432e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,0.0004696520336437,285.0368347167969,294.1499938964844,287.4598999023437,283.6498107910156,291.0201416015625,288.01043701171875,285.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018165921792,6.0764877574115425e-09,0.0010018105385825,-0.0149717265740036,0.0,0.0,0.0,-0.0078251920640468,60.0,1.6353269815444946,-0.0,-6.842831368203407e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.391498315380886e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.889715875033288e-05,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,7.304524478968233e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.88970132311806e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0004691242065746,285.0364074707031,294.1499938964844,287.3458557128906,283.5962219238281,290.95587158203125,287.87762451171875,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006906231865,5.944782888178679e-09,0.0010006846860051,-0.0146267116069793,0.0,0.0,0.0,-0.0077599016949534,60.0,1.5516645908355713,-0.0,-6.82745309177335e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.391498315380886e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.889715875033288e-05,299.0623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.0,0.0,7.304524478968233e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,9.88970132311806e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0004691242065746,285.0364074707031,294.1499938964844,287.3458557128906,283.5962219238281,290.95587158203125,287.87762451171875,285.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006906231865,5.944782888178679e-09,0.0010006846860051,-0.0146267116069793,0.0,0.0,0.0,-0.0077599016949534,60.0,1.5516645908355713,-0.0,-6.82745309177335e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.382788266520949e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.880543075269088e-05,299.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692749023437,0.0,0.0,7.297749834833667e-05,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.88052852335386e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0004686891043093,285.03619384765625,294.1499938964844,287.2915344238281,283.56988525390625,290.9234924316406,287.8144836425781,285.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997623274102,5.836231498079769e-09,0.0009997565066441,-0.0143423434346914,0.0,0.0,0.0,-0.0077060889452695,60.0,1.511147141456604,-0.0,-6.814791220222105e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.372506610816345e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.869715722743422e-05,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689392089844,0.0,0.0,7.289752102224156e-05,298.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707702636719,0.0,0.0,9.869701170828192e-05,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708312988281,0.0,0.0,0.0004681755090132,285.0360107421875,294.1499938964844,287.2391052246094,283.5438842773437,290.89093017578125,287.75408935546875,285.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986666264012,5.70809977062936e-09,0.0009986609220504,-0.0140066789463162,0.0,0.0,0.0,-0.0076425685547292,60.0,1.4717901945114136,-0.0,-6.799860585715578e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.350438631372526e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.84647704171948e-05,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,7.272588118212298e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.846462489804252e-05,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0004670732014346,285.0356750488281,294.1499938964844,287.1402893066406,283.4930419921875,290.8254699707031,287.6400756835937,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963148040696,5.433099303786548e-09,0.0009963094489648,-0.0132862469181418,0.0,0.0,0.0,-0.0075062387622892,60.0,1.3963241577148438,-0.0,-6.767871241208924e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07012939453125,0.0,0.0,9.350438631372526e-05,298.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697631835937,0.0,0.0,9.84647704171948e-05,299.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682678222656,0.0,0.0,7.272588118212298e-05,298.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700988769531,0.0,0.0,9.846462489804252e-05,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0004670732014346,285.0356750488281,294.1499938964844,287.1402893066406,283.4930419921875,290.8254699707031,287.6400756835937,285.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963148040696,5.433099303786548e-09,0.0009963094489648,-0.0132862469181418,0.0,0.0,0.0,-0.0075062387622892,60.0,1.3963241577148438,-0.0,-6.767871241208924e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,9.328737360192464e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.823623986449093e-05,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,7.255708624143153e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.823610162129626e-05,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,0.0004659891710616,285.0353698730469,294.1499938964844,287.04998779296875,283.4439392089844,290.7597045898437,287.5353698730469,285.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940019808709,5.162664518110205e-09,0.0009939968585968,-0.0125777572393417,0.0,0.0,0.0,-0.0073721725493669,60.0,1.3266241550445557,-0.0,-6.736486568570399e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,9.328737360192464e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06915283203125,0.0,0.0,9.823623986449093e-05,299.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0676574707031,0.0,0.0,7.255708624143153e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694580078125,0.0,0.0,9.823610162129626e-05,298.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06951904296875,0.0,0.0,0.0004659891710616,285.0353698730469,294.1499938964844,287.04998779296875,283.4439392089844,290.7597045898437,287.5353698730469,285.15838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940019808709,5.162664518110205e-09,0.0009939968585968,-0.0125777572393417,0.0,0.0,0.0,-0.0073721725493669,60.0,1.3266241550445557,-0.0,-6.736486568570399e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.30657479329966e-05,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,9.8002863524016e-05,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,7.238471152959391e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.800272528082132e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0004648821195587,285.0351257324219,294.1499938964844,286.9642944335937,283.39483642578125,290.69366455078125,287.44012451171875,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991640263237,4.886491211664179e-09,0.0009916353737935,-0.0118542136624455,0.0,0.0,0.0,-0.0072352616116404,60.0,1.262190341949463,-0.0,-6.70451143491846e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,9.30657479329966e-05,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,9.8002863524016e-05,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06707763671875,0.0,0.0,7.238471152959391e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.800272528082132e-05,298.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06890869140625,0.0,0.0,0.0004648821195587,285.0351257324219,294.1499938964844,286.9642944335937,283.39483642578125,290.69366455078125,287.44012451171875,285.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991640263237,4.886491211664179e-09,0.0009916353737935,-0.0118542136624455,0.0,0.0,0.0,-0.0072352616116404,60.0,1.262190341949463,-0.0,-6.70451143491846e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,9.277569188270718e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.769741882337256e-05,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,7.215910591185093e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.76972805801779e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0004634332435671,285.034912109375,294.1499938964844,286.8788452148437,283.3439025878906,290.6274719238281,287.3529968261719,285.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885495528578,4.5250576619082494e-09,0.0009885450126603,-0.010907270014286,0.0,0.0,0.0,-0.0070560849271714,60.0,1.1990303993225098,-0.0,-6.662779128419062e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683288574219,0.0,0.0,9.277569188270718e-05,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,9.769741882337256e-05,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,7.215910591185093e-05,298.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0682983398437,0.0,0.0,9.76972805801779e-05,298.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.068359375,0.0,0.0,0.0004634332435671,285.034912109375,294.1499938964844,286.8788452148437,283.3439025878906,290.6274719238281,287.3529968261719,285.16241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885495528578,4.5250576619082494e-09,0.0009885450126603,-0.010907270014286,0.0,0.0,0.0,-0.0070560849271714,60.0,1.1990303993225098,-0.0,-6.662779128419062e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,9.258275531465188e-05,298.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677185058594,0.0,0.0,9.749424498295411e-05,299.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,7.200904656201601e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06805419921875,0.0,0.0,9.749410673975945e-05,298.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680847167969,0.0,0.0,0.0004624694993253,285.0348205566406,294.1499938964844,286.8362121582031,283.3178100585937,290.5943603515625,287.31280517578125,285.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864937746897,4.284651744512757e-09,0.0009864894673228,-0.0102773988619446,0.0,0.0,0.0,-0.0069369059056043,60.0,1.1673177480697632,-0.0,-6.635093541262904e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,9.23898332985118e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,9.729108569445089e-05,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,7.18589944881387e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0677795410156,0.0,0.0,9.729094745125622e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,0.0004615058132912,285.03472900390625,294.1499938964844,286.793701171875,283.2913513183594,290.56121826171875,287.2748413085937,285.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844377636909,4.044263590685659e-09,0.0009844336891546,-0.0096475630998611,0.0,0.0,0.0,-0.0068177343346178,60.0,1.135534167289734,-0.0,-6.607466929153817e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,9.20761376619339e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,9.696074266685172e-05,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,7.161500252550468e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,9.696061169961467e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.0004599388339556,285.0346069335937,294.1499938964844,286.7089233398437,283.2373962402344,290.494873046875,287.20465087890625,285.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981094664894,3.6533811531569427e-09,0.0009810909396037,-0.0086233951151371,0.0,0.0,0.0,-0.0066239559091627,60.0,1.072792649269104,-0.0,-6.562668630749613e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,9.20761376619339e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06695556640625,0.0,0.0,9.696074266685172e-05,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,7.161500252550468e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,9.696061169961467e-05,298.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0673217773437,0.0,0.0,0.0004599388339556,285.0346069335937,294.1499938964844,286.7089233398437,283.2373962402344,290.494873046875,287.20465087890625,285.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981094664894,3.6533811531569427e-09,0.0009810909396037,-0.0086233951151371,0.0,0.0,0.0,-0.0066239559091627,60.0,1.072792649269104,-0.0,-6.562668630749613e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.178879554383455e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,9.665815741755068e-05,299.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,7.139151421142742e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,9.665803372627124e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,0.000458503520349,285.0345153808594,294.1499938964844,286.62457275390625,283.1822204589844,290.42840576171875,287.1401062011719,285.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780324762687,3.295338224518218e-09,0.0009780291002243,-0.0076852487400174,0.0,0.0,0.0,-0.0064464574679732,60.0,1.0111266374588013,-0.0,-6.52176694870832e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,9.178879554383455e-05,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0664978027344,0.0,0.0,9.665815741755068e-05,299.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,7.139151421142742e-05,298.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668029785156,0.0,0.0,9.665803372627124e-05,298.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668640136719,0.0,0.0,0.000458503520349,285.0345153808594,294.1499938964844,286.62457275390625,283.1822204589844,290.42840576171875,287.1401062011719,285.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780324762687,3.295338224518218e-09,0.0009780291002243,-0.0076852487400174,0.0,0.0,0.0,-0.0064464574679732,60.0,1.0111266374588013,-0.0,-6.52176694870832e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,9.150922414846718e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.63637576205656e-05,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,7.117406494216993e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,9.636362665332854e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,0.0004571070021484,285.034423828125,294.1499938964844,286.540771484375,283.1260681152344,290.36187744140625,287.0813903808594,285.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750532335601,2.946973332029756e-09,0.0009750503231771,-0.006772440392524,0.0,0.0,0.0,-0.0062737581320106,60.0,0.950469136238098,-0.0,-6.482093795057153e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,9.150922414846718e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,9.63637576205656e-05,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,7.117406494216993e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,9.636362665332854e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,0.0004571070021484,285.034423828125,294.1499938964844,286.540771484375,283.1260681152344,290.36187744140625,287.0813903808594,285.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009750532335601,2.946973332029756e-09,0.0009750503231771,-0.006772440392524,0.0,0.0,0.0,-0.0062737581320106,60.0,0.950469136238098,-0.0,-6.482093795057153e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
