time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12175980,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,9.12026735022664e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,9.604094520909712e-05,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,7.093563181115314e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,9.604081424186006e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0004555757332127,285.034423828125,294.1499938964844,286.4574890136719,283.06915283203125,290.29522705078125,287.02911376953125,285.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717866196297,2.5650050972103604e-09,0.0009717840584926,-0.0057715643197298,0.0,0.0,0.0,-0.0060843997634947,60.0,0.8904910683631897,-0.0,-6.438732924607393e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,9.12026735022664e-05,298.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.065673828125,0.0,0.0,9.604094520909712e-05,299.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,7.093563181115314e-05,298.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,9.604081424186006e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660095214844,0.0,0.0,0.0004555757332127,285.034423828125,294.1499938964844,286.4574890136719,283.06915283203125,290.29522705078125,287.02911376953125,285.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717866196297,2.5650050972103604e-09,0.0009717840584926,-0.0057715643197298,0.0,0.0,0.0,-0.0060843997634947,60.0,0.8904910683631897,-0.0,-6.438732924607393e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,9.103818592848256e-05,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,9.586771921021864e-05,299.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,7.080769137246534e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657653808594,0.0,0.0,9.58675955189392e-05,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,0.0004547540738712,285.034423828125,294.1499938964844,286.4161071777344,283.0404357910156,290.26190185546875,287.00592041015625,285.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700337541289,2.3600423837422113e-09,0.0009700314258225,-0.0052344906143844,0.0,0.0,0.0,-0.0059827910736203,60.0,0.8607087135314941,-0.0,-6.415525888314734e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06561279296875,0.0,0.0,9.087450598599388e-05,298.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,9.569535905029623e-05,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,7.068038394208997e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655822753906,0.0,0.0,9.56952353590168e-05,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0656433105469,0.0,0.0,0.0004539364599622,285.034423828125,294.1499938964844,286.3748779296875,283.0116271972656,290.2285461425781,286.98492431640625,285.1729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968289503362,2.1560966345646193e-09,0.0009682873496785,-0.0047000772319734,0.0,0.0,0.0,-0.0058816852979362,60.0,0.8311004042625427,-0.0,-6.392475171423939e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.058834257302806e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,9.539401798974724e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,7.04578123986721e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.53938942984678e-05,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.0004525070253293,285.0344543457031,294.1499938964844,286.2929382324219,282.9537353515625,290.1618347167969,286.9485778808594,285.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652397711761,1.799528748236412e-09,0.0009652379667386,-0.0037657278589904,0.0,0.0,0.0,-0.0057049174793064,60.0,0.7726036906242371,-0.0,-6.352274084520104e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,9.058834257302806e-05,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,9.539401798974724e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,7.04578123986721e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06524658203125,0.0,0.0,9.53938942984678e-05,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0652770996094,0.0,0.0,0.0004525070253293,285.0344543457031,294.1499938964844,286.2929382324219,282.9537353515625,290.1618347167969,286.9485778808594,285.17449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652397711761,1.799528748236412e-09,0.0009652379667386,-0.0037657278589904,0.0,0.0,0.0,-0.0057049174793064,60.0,0.7726036906242371,-0.0,-6.352274084520104e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,9.040631266543642e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.520233288640156e-05,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,7.031622953945771e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,9.520220919512212e-05,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,0.000451597792562,285.0345458984375,294.1499938964844,286.2117919921875,282.8956604003906,290.09503173828125,286.91900634765625,285.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632995352149,1.572703745011949e-09,0.000963297963608,-0.003171351738274,0.0,0.0,0.0,-0.0055924686603248,60.0,0.7156420946121216,-0.0,-6.326766310849052e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,9.040631266543642e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.520233288640156e-05,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,7.031622953945771e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,9.520220919512212e-05,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649719238281,0.0,0.0,0.000451597792562,285.0345458984375,294.1499938964844,286.2117919921875,282.8956604003906,290.09503173828125,286.91900634765625,285.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632995352149,1.572703745011949e-09,0.000963297963608,-0.003171351738274,0.0,0.0,0.0,-0.0055924686603248,60.0,0.7156420946121216,-0.0,-6.326766310849052e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,9.032762318383902e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,9.511946700513364e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,7.02550241840072e-05,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.51193433138542e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,0.0004512046871241,285.0346374511719,294.1499938964844,286.1314697265625,282.8376159667969,290.028076171875,286.8922119140625,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624604135751,1.4746219800798599e-09,0.0009624589583836,-0.0029143353458493,0.0,0.0,0.0,-0.0055438438430428,60.0,0.6602447032928467,-0.0,-6.315752898444772e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,9.032762318383902e-05,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,9.511946700513364e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,7.02550241840072e-05,298.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.51193433138542e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646667480469,0.0,0.0,0.0004512046871241,285.0346374511719,294.1499938964844,286.1314697265625,282.8376159667969,290.028076171875,286.8922119140625,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624604135751,1.4746219800798599e-09,0.0009624589583836,-0.0029143353458493,0.0,0.0,0.0,-0.0055438438430428,60.0,0.6602447032928467,-0.0,-6.315752898444772e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,9.030425280798228e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,9.509485244052485e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,7.023684884188697e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,9.509473602520302e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0004510879807639,285.0347900390625,294.1499938964844,286.0520324707031,282.7798156738281,289.9609375,286.8653564453125,285.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622109355404,1.4454665242524811e-09,0.0009622095385566,-0.0028379356954246,0.0,0.0,0.0,-0.0055293892510235,60.0,0.6060650944709778,-0.0,-6.312480849146597e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,9.030425280798228e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0640869140625,0.0,0.0,9.509485244052485e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628356933594,0.0,0.0,7.023684884188697e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,9.509473602520302e-05,298.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0644226074219,0.0,0.0,0.0004510879807639,285.0347900390625,294.1499938964844,286.0520324707031,282.7798156738281,289.9609375,286.8653564453125,285.1788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622109355404,1.4454665242524811e-09,0.0009622095385566,-0.0028379356954246,0.0,0.0,0.0,-0.0055293892510235,60.0,0.6060650944709778,-0.0,-6.312480849146597e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.44976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,9.029507054947317e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,9.50851826928556e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,7.022970385150984e-05,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.06427001953125,0.0,0.0,9.508505900157616e-05,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,0.0004510420840233,285.03485107421875,294.1499938964844,286.0126647949219,282.75103759765625,289.92730712890625,286.8515930175781,285.179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621129720471,1.434002805389411e-09,0.0009621115168556,-0.0028078956529498,0.0,0.0,0.0,-0.0055237063206732,60.0,0.5793787837028503,-0.0,-6.311194056252134e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176760,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,9.027896885527298e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,9.506822971161456e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,7.021718192845583e-05,298.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06414794921875,0.0,0.0,9.506811329629272e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.0004509616701398,285.0349426269531,294.1499938964844,285.9735717773437,282.7223815917969,289.89361572265625,286.8377380371094,285.1801147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009619413176551,1.4139264203905102e-09,0.0009619399206712,-0.0027552866376936,0.0,0.0,0.0,-0.0055137542076408,60.0,0.5528843402862549,-0.0,-6.308941635779777e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,9.02215324458666e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,9.500773740001024e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,7.017250027274713e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,9.50076209846884e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,0.0004506747645791,285.03515625,294.1499938964844,285.8961181640625,282.66558837890625,289.8261413574219,286.81072998046875,285.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613290312699,1.3423258060640821e-09,0.0009613276924937,-0.002567661460489,0.0,0.0,0.0,-0.0054782587103545,60.0,0.5003325343132019,-0.0,-6.30091179232295e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,9.02215324458666e-05,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,9.500773740001024e-05,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,7.017250027274713e-05,298.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,9.50076209846884e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06396484375,0.0,0.0,0.0004506747645791,285.03515625,294.1499938964844,285.8961181640625,282.66558837890625,289.8261413574219,286.81072998046875,285.1813659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613290312699,1.3423258060640821e-09,0.0009613276924937,-0.002567661460489,0.0,0.0,0.0,-0.0054782587103545,60.0,0.5003325343132019,-0.0,-6.30091179232295e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,9.013753879116848e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,9.49192835832946e-05,298.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,7.010716944932938e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,9.49191744439304e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,0.0004502552037592,285.0353698730469,294.1499938964844,285.8197631835937,282.60955810546875,289.7585754394531,286.7860412597656,285.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604337974451,1.237637881068565e-09,0.0009604325750842,-0.0022933327127248,0.0,0.0,0.0,-0.0054263607598841,60.0,0.4483962953090668,-0.0,-6.28918073175555e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,9.013753879116848e-05,298.4278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,9.49192835832946e-05,298.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.062255859375,0.0,0.0,7.010716944932938e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0637512207031,0.0,0.0,9.49191744439304e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,0.0004502552037592,285.0353698730469,294.1499938964844,285.8197631835937,282.60955810546875,289.7585754394531,286.7860412597656,285.1825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604337974451,1.237637881068565e-09,0.0009604325750842,-0.0022933327127248,0.0,0.0,0.0,-0.0054263607598841,60.0,0.4483962953090668,-0.0,-6.28918073175555e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,9.004749881569296e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,9.482447057962418e-05,298.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,7.003713835729286e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,9.482436144025996e-05,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,0.0004498054622672,285.0355224609375,294.1499938964844,285.7737731933594,282.57586669921875,289.7173156738281,286.7737731933594,285.18328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602296631783,1.1261995780387224e-09,0.0009602284990251,-0.0020005654077976,0.0,0.0,0.0,-0.005374880041927,60.0,0.4171032309532165,-0.0,-6.276620467815519e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,9.002173464978114e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633850097656,0.0,0.0,9.479733853368089e-05,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,7.00171003700234e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06365966796875,0.0,0.0,9.479722211835906e-05,298.3868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636901855469,0.0,0.0,0.0004496767360251,285.0356750488281,294.1499938964844,285.7445678710937,282.5545349121094,289.6921691894531,286.7671203613281,285.1837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008805860416032,1.014585637726384e-09,0.000880585052073,-0.0017867754213511,0.0,0.0,0.0,-0.0049240114167332,60.0,0.3895909190177917,-0.0,-6.27302725320078e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,3.2841358915902674e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,3.458357241470367e-05,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,2.554334787419066e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,3.458353239693679e-05,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,0.0001640492118895,285.0384521484375,294.1499938964844,285.67059326171875,282.50067138671875,289.6432800292969,286.7525634765625,285.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006328157032839,7.210121943934663e-10,0.0006328149465844,-0.001262737554498,0.0,0.0,0.0,-0.0035212580114603,60.0,0.2633609473705292,-0.0,-8.348806979086021e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,3.2841358915902674e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06622314453125,0.0,0.0,3.458357241470367e-05,298.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0651550292969,0.0,0.0,2.554334787419066e-05,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,3.458353239693679e-05,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,0.0001640492118895,285.0384521484375,294.1499938964844,285.67059326171875,282.50067138671875,289.6432800292969,286.7525634765625,285.184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006328157032839,7.210121943934663e-10,0.0006328149465844,-0.001262737554498,0.0,0.0,0.0,-0.0035212580114603,60.0,0.2633609473705292,-0.0,-8.348806979086021e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715637207031,0.0,0.0,4.070146314916201e-05,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712585449219,0.0,0.0,4.286065086489543e-05,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,3.1656778446631506e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.07147216796875,0.0,0.0,4.286060357117094e-05,298.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.071533203125,0.0,0.0,0.0002033120254054,285.0459899902344,294.1499938964844,285.63409423828125,282.4742736816406,289.60321044921875,286.7464599609375,285.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004336861602496,5.424322102598467e-10,0.0004336856072768,-0.0009923776378855,0.0,0.0,0.0,-0.0024428348988294,60.0,0.2553709149360657,-0.0,-1.282336992147748e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,3.2964446290861815e-05,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,3.471318996162154e-05,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0744323730469,0.0,0.0,2.563908310548868e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,3.471314994385466e-05,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0754699707031,0.0,0.0,0.0001646640594117,285.0492858886719,294.1499938964844,285.5979309082031,282.4481811523437,289.5924072265625,286.7442321777344,285.18585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003506345383357,4.3870773680509956e-10,0.0003506341017782,-0.0008027360308915,0.0,0.0,0.0,-0.001975119812414,60.0,0.1730066388845443,-0.0,-8.411503493732653e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,2.140091237379238e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,2.253621823911089e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,1.6645199139020406e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,2.2536192773259245e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0001069018762791,285.0556640625,294.1499938964844,285.526611328125,282.3972473144531,289.57989501953125,286.7465209960937,285.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002280335174873,2.8521227046773845e-10,0.000228033226449,-0.0005217947182245,0.0,0.0,0.0,-0.0012844479642808,60.0,0.0828520432114601,-0.0,-3.545247873049106e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08123779296875,0.0,0.0,2.140091237379238e-05,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,2.253621823911089e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,1.6645199139020406e-05,298.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809936523437,0.0,0.0,2.2536192773259245e-05,298.38427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0811767578125,0.0,0.0,0.0001069018762791,285.0556640625,294.1499938964844,285.526611328125,282.3972473144531,289.57989501953125,286.7465209960937,285.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002280335174873,2.8521227046773845e-10,0.000228033226449,-0.0005217947182245,0.0,0.0,0.0,-0.0012844479642808,60.0,0.0828520432114601,-0.0,-3.545247873049106e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,1.461901319999015e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,1.5394543879665434e-05,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,1.13703745228122e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,1.53945256897714e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.302493031602353e-05,285.0599975585937,294.1499938964844,285.4566955566406,282.3480224609375,289.5741271972656,286.7507629394531,285.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001556585048092,1.9471724233000032e-10,0.0001556583156343,-0.000356256699888,0.0,0.0,0.0,-0.0008767968975007,60.0,0.0433007441461086,-0.0,-1.6543149072845152e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08447265625,0.0,0.0,1.461901319999015e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,1.5394543879665434e-05,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837707519531,0.0,0.0,1.13703745228122e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841979980469,0.0,0.0,1.53945256897714e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0844116210937,0.0,0.0,7.302493031602353e-05,285.0599975585937,294.1499938964844,285.4566955566406,282.3480224609375,289.5741271972656,286.7507629394531,285.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001556585048092,1.9471724233000032e-10,0.0001556583156343,-0.000356256699888,0.0,0.0,0.0,-0.0008767968975007,60.0,0.0433007441461086,-0.0,-1.6543149072845152e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.085693359375,0.0,0.0,1.2053368664055595e-05,298.4172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,1.2692793461610565e-05,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08502197265625,0.0,0.0,9.374867659062149e-06,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853881835937,0.0,0.0,1.2692778909695336e-05,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,6.020901128067635e-05,285.06170654296875,294.1499938964844,285.4147644042969,282.3189392089844,289.5721130371094,286.7528686523437,285.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001284320751437,1.6063610164263054e-10,0.0001284319150727,-0.0002938832330983,0.0,0.0,0.0,-0.0007234211079776,60.0,0.0299939811229705,-0.0,-1.1246021891508915e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862731933594,0.0,0.0,1.0763026693894062e-05,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,1.133399928221479e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,8.37126572150737e-06,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,1.1333985639794264e-05,298.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,5.376349145080894e-05,285.0626220703125,294.1499938964844,285.3882751464844,282.3007202148437,289.5711364746094,286.7539978027344,285.18865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001146830181824,1.4343955190287971e-10,0.0001146828726632,-0.0002624221961013,0.0,0.0,0.0,-0.0006459766300395,60.0,0.0235531292855739,-0.0,-8.967075970645052e-10,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,8.032245204958599e-06,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,8.458351658191532e-06,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,6.247318651730893e-06,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,8.458341653749812e-06,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,4.0122689824784175e-05,285.0642395019531,294.1499938964844,285.3213806152344,282.2555236816406,289.5694580078125,286.7561950683594,285.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-8.558594709029421e-05,1.0704644115566707e-10,8.558583795093e-05,-0.0001958410284714,0.0,0.0,0.0,-0.0004820811154786,60.0,0.012351625598967,-0.0,-4.99408514542665e-10,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,8.032245204958599e-06,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,8.458351658191532e-06,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,6.247318651730893e-06,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,8.458341653749812e-06,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,4.0122689824784175e-05,285.0642395019531,294.1499938964844,285.3213806152344,282.2555236816406,289.5694580078125,286.7561950683594,285.1894836425781,0.0,0.0,0.0,0.0,1.0,1.0,-8.558594709029421e-05,1.0704644115566707e-10,8.558583795093e-05,-0.0001958410284714,0.0,0.0,0.0,-0.0004820811154786,60.0,0.012351625598967,-0.0,-4.99408514542665e-10,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,6.767900231352542e-06,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,7.126933724066475e-06,298.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,5.263937055133283e-06,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,7.12692553861416e-06,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,3.380703128641471e-05,285.06475830078125,294.1499938964844,285.2885437011719,282.2337646484375,289.5689697265625,286.7569274902344,285.1899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-7.211406773421913e-05,9.019647528862862e-11,7.211398042272776e-05,-0.0001650141057325,0.0,0.0,0.0,-0.0004061978834215,60.0,0.0086319260299205,-0.0,-3.5456015901047517e-10,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,5.535200671147322e-06,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,5.82884013056173e-06,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,4.305167749407701e-06,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,5.828833309351467e-06,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,2.76494465651922e-05,285.06512451171875,294.1499938964844,285.2561340332031,282.21258544921875,289.5686340332031,286.7574462890625,285.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-5.89792980463244e-05,7.37681860041306e-11,5.897922164876945e-05,-0.0001349586091237,0.0,0.0,0.0,-0.0003322134434711,60.0,0.0057181138545274,-0.0,-2.3716401065243526e-10,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,3.322337306599365e-06,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,3.4985853289981605e-06,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,2.584047251730226e-06,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,3.498581463645678e-06,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,1.6595746274106205e-05,285.0654602050781,294.1499938964844,285.1925354003906,282.172119140625,289.5682678222656,286.75799560546875,285.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.540074976626784e-05,4.427733873990647e-11,3.540070611052215e-05,-8.100516424747184e-05,0.0,0.0,0.0,-0.0001994022168219,60.0,0.0012642804067581,-0.0,-8.544161905765789e-11,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,3.322337306599365e-06,298.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,3.4985853289981605e-06,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,2.584047251730226e-06,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,3.498581463645678e-06,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,1.6595746274106205e-05,285.0654602050781,294.1499938964844,285.1925354003906,282.172119140625,289.5682678222656,286.75799560546875,285.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-3.540074976626784e-05,4.427733873990647e-11,3.540070611052215e-05,-8.100516424747184e-05,0.0,0.0,0.0,-0.0001994022168219,60.0,0.0012642804067581,-0.0,-8.544161905765789e-11,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,2.1408820884971647e-06,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,2.2544545572600327e-06,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,1.6651350733809522e-06,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,2.254452056149603e-06,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,1.0694138836697675e-05,285.0655517578125,294.1499938964844,285.1499938964844,282.1458740234375,289.5682067871094,286.7581481933594,285.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-2.2811987946624868e-05,2.853197886287795e-11,2.281195884279441e-05,-5.219908780418336e-05,0.0,0.0,0.0,-0.0001284933387069,60.0,-0.0002383537357673,-0.0,-3.5478682491874025e-11,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,1.705754698377859e-06,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,1.7962440779228928e-06,298.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,1.326701749349013e-06,298.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,1.796241917872976e-06,298.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,8.520589290128555e-06,285.0655517578125,294.1499938964844,285.1307067871094,282.1342468261719,289.56817626953125,286.7581787109375,285.19171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.817555857996922e-05,2.273295093835337e-11,1.8175536752096377e-05,-4.158985029789619e-05,0.0,0.0,0.0,-0.0001023776567308,60.0,-0.0005313722067512,-0.0,-2.2522426632032296e-11,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
