time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12178260,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,7.379528597084573e-07,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,7.77100808591058e-07,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,5.739648827329802e-07,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,7.770998990963562e-07,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,3.686223635668284e-06,285.0655212402344,294.1499938964844,285.0706787109375,282.0992126464844,289.56817626953125,286.7582092285156,285.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-7.863255632400978e-06,9.834918469897591e-12,7.863245627959259e-06,-1.7992901121033356e-05,0.0,0.0,0.0,-4.429143154993653e-05,60.0,-0.0009743975824676,-0.0,-4.215404067475781e-12,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,7.379528597084573e-07,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,7.77100808591058e-07,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,5.739648827329802e-07,298.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,7.770998990963562e-07,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,3.686223635668284e-06,285.0655212402344,294.1499938964844,285.0706787109375,282.0992126464844,289.56817626953125,286.7582092285156,285.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-7.863255632400978e-06,9.834918469897591e-12,7.863245627959259e-06,-1.7992901121033356e-05,0.0,0.0,0.0,-4.429143154993653e-05,60.0,-0.0009743975824676,-0.0,-4.215404067475781e-12,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,2.487988979282818e-07,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,2.619975418838294e-07,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.935107860617791e-07,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.619972576667351e-07,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,1.2428008631104603e-06,285.06549072265625,294.1499938964844,285.0125427246094,282.0671691894531,289.56817626953125,286.7582092285156,285.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6511081614444265e-06,3.3158556195927998e-12,2.6511049782129703e-06,-6.066311470931396e-06,0.0,0.0,0.0,-1.4932913472875953e-05,60.0,-0.0006523980991914,-0.0,-4.791582170100839e-13,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,2.487988979282818e-07,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,2.619975418838294e-07,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.935107860617791e-07,298.2103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.619972576667351e-07,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,1.2428008631104603e-06,285.06549072265625,294.1499938964844,285.0125427246094,282.0671691894531,289.56817626953125,286.7582092285156,285.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-2.6511081614444265e-06,3.3158556195927998e-12,2.6511049782129703e-06,-6.066311470931396e-06,0.0,0.0,0.0,-1.4932913472875953e-05,60.0,-0.0006523980991914,-0.0,-4.791582170100839e-13,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,1.245477108113846e-07,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,1.3115490560267062e-07,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.687070701147604e-08,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,1.3115474928326878e-07,298.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,6.221409876161488e-07,285.06549072265625,294.1499938964844,284.98419189453125,282.05230712890625,289.56817626953125,286.7582092285156,285.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.3270948784338543e-06,1.6598374150827988e-12,1.3270932868181262e-06,-3.0367068575287703e-06,0.0,0.0,0.0,-7.475129677914083e-06,60.0,-0.0004347048525232,-0.0,-1.2007525507749808e-13,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,5.445385298230576e-08,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,5.7342600001675243e-08,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,4.235311479305892e-08,298.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,5.734253605282903e-08,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,2.720080090057309e-07,285.06549072265625,294.1499938964844,284.9563293457031,282.0382995605469,289.56817626953125,286.7582092285156,285.1935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-5.802506279906083e-07,7.257492675404046e-13,5.802498890261631e-07,-1.32773129735142e-06,0.0,0.0,0.0,-3.268374712206424e-06,60.0,-0.0002625236520543,-0.0,-2.295299028425533e-14,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,3.1069704586883518e-09,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,3.2717937248349926e-09,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,2.4165391909747314e-09,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,3.271789728032104e-09,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.5519946217068536e-08,285.0654602050781,294.1499938964844,284.9021301269531,282.0127258300781,289.56817626953125,286.7582092285156,285.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3107507846352746e-08,4.138613822306236e-14,3.31074652137886e-08,-7.575567195772237e-08,0.0,0.0,0.0,-1.864827936515212e-07,60.0,-8.550773782189935e-05,-0.0,-7.472334078264304e-17,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,3.1069704586883518e-09,298.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,3.2717937248349926e-09,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,2.4165391909747314e-09,298.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,3.271789728032104e-09,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.5519946217068536e-08,285.0654602050781,294.1499938964844,284.9021301269531,282.0127258300781,289.56817626953125,286.7582092285156,285.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.3107507846352746e-08,4.138613822306236e-14,3.31074652137886e-08,-7.575567195772237e-08,0.0,0.0,0.0,-1.864827936515212e-07,60.0,-8.550773782189935e-05,-0.0,-7.472334078264304e-17,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,4.605193396761687e-12,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,4.849496672287845e-12,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,3.5818268923765158e-12,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,4.849490600755679e-12,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,2.3003873111937523e-11,285.0654602050781,294.1499938964844,284.8500061035156,281.9906921386719,289.56817626953125,286.7582092285156,285.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.186654231104093e-11,7.452395055034837e-17,5.186646945265494e-11,-1.1775251607115678e-10,0.0,0.0,0.0,-2.9103830456733704e-10,60.0,-1.964004331966862e-05,-0.0,-1.6416394861686096e-22,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,4.605193396761687e-12,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,4.849496672287845e-12,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,3.5818268923765158e-12,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,4.849490600755679e-12,298.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,2.3003873111937523e-11,285.0654602050781,294.1499938964844,284.8500061035156,281.9906921386719,289.56817626953125,286.7582092285156,285.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.186654231104093e-11,7.452395055034837e-17,5.186646945265494e-11,-1.1775251607115678e-10,0.0,0.0,0.0,-2.9103830456733704e-10,60.0,-1.964004331966862e-05,-0.0,-1.6416394861686096e-22,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,-7.675322508636506e-13,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-8.082494092412351e-13,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,-5.969711487294197e-13,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-8.082484876693885e-13,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,-3.8339787074292975e-12,285.0654602050781,294.1499938964844,284.79931640625,281.9725341796875,289.56817626953125,286.7582092285156,285.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,1.064114508314562e-11,-2.9147255711051404e-18,-1.0641141613698668e-11,2.332750312361576e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,1.3325569625521894e-06,-0.0,-4.560109464673664e-24,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,-7.675322508636506e-13,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-8.082494092412351e-13,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,-5.969711487294197e-13,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-8.082484876693885e-13,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,-3.8339787074292975e-12,285.0654602050781,294.1499938964844,284.79931640625,281.9725341796875,289.56817626953125,286.7582092285156,285.1949768066406,0.0,0.0,0.0,0.0,1.0,1.0,1.064114508314562e-11,-2.9147255711051404e-18,-1.0641141613698668e-11,2.332750312361576e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,1.3325569625521894e-06,-0.0,-4.560109464673664e-24,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,284.7493896484375,281.958251953125,289.56817626953125,286.7582092285156,285.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,2.417490036280001e-13,1.0197858131551824e-17,-2.417592222334758e-13,-7.463264489922239e-13,0.0,0.0,0.0,0.0,60.0,5.110256552143255e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179040,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,284.7493896484375,281.958251953125,289.56817626953125,286.7582092285156,285.1954040527344,0.0,0.0,0.0,0.0,1.0,1.0,2.417490036280001e-13,1.0197858131551824e-17,-2.417592222334758e-13,-7.463264489922239e-13,0.0,0.0,0.0,0.0,60.0,5.110256552143255e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,284.7247314453125,281.9524841308594,289.56817626953125,286.7582092285156,285.19561767578125,0.0,0.0,0.0,0.0,1.0,1.0,2.8972551354561338e-12,7.538125046336568e-18,-2.8972627248713408e-12,3.590654249624459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,5.373151907406282e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.3673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.70025634765625,281.9476013183594,289.56817626953125,286.7582092285156,285.19580078125,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.579445497897992e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,5.403733666753396e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,-2.55844092656235e-13,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.694164607120603e-13,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,-1.989903874273155e-13,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.6941616255646294e-13,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,-1.2779929024764325e-12,285.0654602050781,294.1499938964844,284.6519470214844,281.9402160644531,289.56817626953125,286.7582092285156,285.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3043461710021694e-13,8.961032037063548e-18,-1.3044357532066705e-13,2.6166267503430207e-12,0.0,0.0,0.0,0.0,60.0,5.187177976040402e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,-2.55844092656235e-13,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.694164607120603e-13,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,-1.989903874273155e-13,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.6941616255646294e-13,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,-1.2779929024764325e-12,285.0654602050781,294.1499938964844,284.6519470214844,281.9402160644531,289.56817626953125,286.7582092285156,285.1961669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3043461710021694e-13,8.961032037063548e-18,-1.3044357532066705e-13,2.6166267503430207e-12,0.0,0.0,0.0,0.0,60.0,5.187177976040402e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.6044616699219,281.93585205078125,289.56817626953125,286.7582092285156,285.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,4.849774995818734e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.6044616699219,281.93585205078125,289.56817626953125,286.7582092285156,285.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,4.849774995818734e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.557861328125,281.9341735839844,289.56817626953125,286.7582092285156,285.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,4.509274731390178e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.557861328125,281.9341735839844,289.56817626953125,286.7582092285156,285.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,4.509274731390178e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,-2.55844092656235e-13,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.694164607120603e-13,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,-1.989903874273155e-13,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.6941616255646294e-13,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,-1.2779929024764325e-12,285.0654602050781,294.1499938964844,284.5121154785156,281.9349365234375,289.56817626953125,286.7582092285156,285.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3043461710021694e-13,8.961032037063548e-18,-1.3044357532066705e-13,2.6166267503430207e-12,0.0,0.0,0.0,0.0,60.0,4.187720605841605e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,-2.55844092656235e-13,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.694164607120603e-13,298.90826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,-1.989903874273155e-13,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.6941616255646294e-13,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,-1.2779929024764325e-12,285.0654602050781,294.1499938964844,284.5121154785156,281.9349365234375,289.56817626953125,286.7582092285156,285.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.3043461710021694e-13,8.961032037063548e-18,-1.3044357532066705e-13,2.6166267503430207e-12,0.0,0.0,0.0,0.0,60.0,4.187720605841605e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,-2.55844092656235e-13,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.694164607120603e-13,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,-1.989903874273155e-13,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.6941616255646294e-13,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,-1.2779929024764325e-12,285.0654602050781,294.1499938964844,284.48956298828125,281.9361267089844,289.56817626953125,286.7582092285156,285.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.525071514727917e-12,1.1620765122278804e-17,2.525059805344454e-12,-1.7203538940635532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.035152414871845e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.4672546386719,281.93780517578125,289.56817626953125,286.7582092285156,285.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,3.888390892825555e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.42333984375,281.9425354003906,289.56817626953125,286.7582092285156,285.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,3.610671683418332e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.42333984375,281.9425354003906,289.56817626953125,286.7582092285156,285.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,3.610671683418332e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.3803405761719,281.9488220214844,289.56817626953125,286.7582092285156,285.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,3.3531048302393174e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.3803405761719,281.9488220214844,289.56817626953125,286.7582092285156,285.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,3.3531048302393174e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.3383178710937,281.9564208984375,289.56817626953125,286.7582092285156,285.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,3.114119408564875e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.89215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.3383178710937,281.9564208984375,289.56817626953125,286.7582092285156,285.1981201171875,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,3.114119408564875e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,284.2972717285156,281.96502685546875,289.56817626953125,286.7582092285156,285.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,2.8972551354561338e-12,7.538125046336568e-18,-2.8972627248713408e-12,3.590654249624459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.89218974103278e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,284.2972717285156,281.96502685546875,289.56817626953125,286.7582092285156,285.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,2.8972551354561338e-12,7.538125046336568e-18,-2.8972627248713408e-12,3.590654249624459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.89218974103278e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.2771301269531,281.9696350097656,289.56817626953125,286.7582092285156,285.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,2.787760422506836e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.2572326660156,281.974365234375,289.56817626953125,286.7582092285156,285.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,2.687293090275489e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.2182006835937,281.9842224121094,289.56817626953125,286.7582092285156,285.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,2.496287152098376e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.2182006835937,281.9842224121094,289.56817626953125,286.7582092285156,285.1986999511719,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,2.496287152098376e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,284.1802062988281,281.99432373046875,289.56817626953125,286.7582092285156,285.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.417490036280001e-13,1.0197857304371213e-17,-2.417592222334758e-13,-7.463264489922239e-13,0.0,0.0,0.0,0.0,60.0,2.3188526938611176e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,284.1802062988281,281.99432373046875,289.56817626953125,286.7582092285156,285.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.417490036280001e-13,1.0197857304371213e-17,-2.417592222334758e-13,-7.463264489922239e-13,0.0,0.0,0.0,0.0,60.0,2.3188526938611176e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
