time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12180660,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.143310546875,282.0043640136719,289.56817626953125,286.7582092285156,285.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,2.154534513465478e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.143310546875,282.0043640136719,289.56817626953125,286.7582092285156,285.1990051269531,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,2.154534513465478e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.10748291015625,282.0141296386719,289.56817626953125,286.7582092285156,285.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,2.000418135139625e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.10748291015625,282.0141296386719,289.56817626953125,286.7582092285156,285.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,2.000418135139625e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.0899658203125,282.0188293457031,289.56817626953125,286.7582092285156,285.19921875,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,1.928118990690564e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,284.07275390625,282.0233764648437,289.56817626953125,286.7582092285156,285.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,2.417490036280001e-13,1.0197857304371213e-17,-2.417592222334758e-13,-7.463264489922239e-13,0.0,0.0,0.0,0.0,60.0,1.8584386225484195e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.0391540527344,282.0318298339844,289.56817626953125,286.7582092285156,285.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,1.728801294120785e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,284.0391540527344,282.0318298339844,289.56817626953125,286.7582092285156,285.19940185546875,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,1.728801294120785e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,284.0067138671875,282.0392761230469,289.56817626953125,286.7582092285156,285.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.417490036280001e-13,1.0197857304371213e-17,-2.417592222334758e-13,-7.463264489922239e-13,0.0,0.0,0.0,0.0,60.0,1.604560793566634e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,284.0067138671875,282.0392761230469,289.56817626953125,286.7582092285156,285.19952392578125,0.0,0.0,0.0,0.0,1.0,1.0,2.417490036280001e-13,1.0197857304371213e-17,-2.417592222334758e-13,-7.463264489922239e-13,0.0,0.0,0.0,0.0,60.0,1.604560793566634e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.9754333496094,282.0454406738281,289.56817626953125,286.7582092285156,285.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.8972551354561338e-12,7.538125046336568e-18,-2.8972627248713408e-12,3.590654249624459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4901575013936965e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.9754333496094,282.0454406738281,289.56817626953125,286.7582092285156,285.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,2.8972551354561338e-12,7.538125046336568e-18,-2.8972627248713408e-12,3.590654249624459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.4901575013936965e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.9453430175781,282.0500793457031,289.56817626953125,286.7582092285156,285.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,1.384475581289735e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181440,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.9453430175781,282.0500793457031,289.56817626953125,286.7582092285156,285.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,1.384475581289735e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.9307556152344,282.0517578125,289.56817626953125,286.7582092285156,285.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,2.417490036280001e-13,1.0197857304371213e-17,-2.417592222334758e-13,-7.463264489922239e-13,0.0,0.0,0.0,0.0,60.0,1.334606395175797e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.9164733886719,282.052978515625,289.56817626953125,286.7582092285156,285.1998291015625,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,1.286604401684599e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.8888244628906,282.05389404296875,289.56817626953125,286.7582092285156,285.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,1.1954506362599204e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.8888244628906,282.05389404296875,289.56817626953125,286.7582092285156,285.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,1.1954506362599204e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.8624267578125,282.05255126953125,289.56817626953125,286.7582092285156,285.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,1.1108777471235951e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.8359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.8624267578125,282.05255126953125,289.56817626953125,286.7582092285156,285.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,1.1108777471235951e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.8373107910156,282.0487060546875,289.56817626953125,286.7582092285156,285.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,1.0323393553335336e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.8373107910156,282.0487060546875,289.56817626953125,286.7582092285156,285.2000427246094,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,1.0323393553335336e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.8135070800781,282.04217529296875,289.56817626953125,286.7582092285156,285.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,2.841597833772025e-12,6.919711585502125e-18,-2.841604772665929e-12,5.272130822187027e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.593117056283518e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.8135070800781,282.04217529296875,289.56817626953125,286.7582092285156,285.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,2.841597833772025e-12,6.919711585502125e-18,-2.841604772665929e-12,5.272130822187027e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.593117056283518e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.3001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.80206298828125,282.0378112792969,289.56817626953125,286.7582092285156,285.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,9.24790299450251e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.7909851074219,282.0326843261719,289.56817626953125,286.7582092285156,285.2001953125,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,8.916351816878887e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,-2.55844092656235e-13,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.694164607120603e-13,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,-1.989903874273155e-13,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.6941616255646294e-13,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,-1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.7698059082031,282.0199584960937,289.56817626953125,286.7582092285156,285.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.3043461710021694e-13,8.961031209882937e-18,-1.3044357532066705e-13,2.6166267503430207e-12,0.0,0.0,0.0,0.0,60.0,8.291050335174077e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,-2.55844092656235e-13,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.694164607120603e-13,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,-1.989903874273155e-13,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.6941616255646294e-13,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,-1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.7698059082031,282.0199584960937,289.56817626953125,286.7582092285156,285.20025634765625,0.0,0.0,0.0,0.0,1.0,1.0,1.3043461710021694e-13,8.961031209882937e-18,-1.3044357532066705e-13,2.6166267503430207e-12,0.0,0.0,0.0,0.0,60.0,8.291050335174077e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.75,282.0038146972656,289.56817626953125,286.7582092285156,285.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.579443843536769e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,7.702183211222291e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.75,282.0038146972656,289.56817626953125,286.7582092285156,285.2002868652344,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.579443843536769e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,7.702183211222291e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.73291015625,281.9877624511719,289.56817626953125,286.7582092285156,285.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,7.154760055527731e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.73291015625,281.9877624511719,289.56817626953125,286.7582092285156,285.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,7.154760055527731e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.7197265625,281.9753723144531,289.56817626953125,286.7582092285156,285.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,6.651285389125405e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.7197265625,281.9753723144531,289.56817626953125,286.7582092285156,285.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,6.651285389125405e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.7144775390625,281.970458984375,289.56817626953125,286.7582092285156,285.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,2.417490036280001e-13,1.0197857304371213e-17,-2.417592222334758e-13,-7.463264489922239e-13,0.0,0.0,0.0,0.0,60.0,6.40968096377037e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.26568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.7101135253906,281.9663391113281,289.56817626953125,286.7582092285156,285.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,6.178324269967561e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.7038269042969,281.96044921875,289.56817626953125,286.7582092285156,285.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,5.740886308558402e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.7038269042969,281.96044921875,289.56817626953125,286.7582092285156,285.2004699707031,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,5.740886308558402e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.7005615234375,281.9573669433594,289.56817626953125,286.7582092285156,285.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,2.417490036280001e-13,1.0197857304371213e-17,-2.417592222334758e-13,-7.463264489922239e-13,0.0,0.0,0.0,0.0,60.0,5.331002057573642e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.2594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.7005615234375,281.9573669433594,289.56817626953125,286.7582092285156,285.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,2.417490036280001e-13,1.0197857304371213e-17,-2.417592222334758e-13,-7.463264489922239e-13,0.0,0.0,0.0,0.0,60.0,5.331002057573642e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.70001220703125,281.95684814453125,289.56817626953125,286.7582092285156,285.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,4.954135874868371e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
