time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183120,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.70001220703125,281.95684814453125,289.56817626953125,286.7582092285156,285.2005615234375,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,4.954135874868371e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.701904296875,281.9586486816406,289.56817626953125,286.7582092285156,285.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,2.417490036280001e-13,1.0197857304371213e-17,-2.417592222334758e-13,-7.463264489922239e-13,0.0,0.0,0.0,0.0,60.0,4.602318597335398e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.701904296875,281.9586486816406,289.56817626953125,286.7582092285156,285.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,2.417490036280001e-13,1.0197857304371213e-17,-2.417592222334758e-13,-7.463264489922239e-13,0.0,0.0,0.0,0.0,60.0,4.602318597335398e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.70367431640625,281.9602966308594,289.56817626953125,286.7582092285156,285.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,4.437909524313001e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.7059326171875,281.9624328613281,289.56817626953125,286.7582092285156,285.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,2.417490036280001e-13,1.0197857304371213e-17,-2.417592222334758e-13,-7.463264489922239e-13,0.0,0.0,0.0,0.0,60.0,4.27759914600756e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.7118225097656,281.96795654296875,289.56817626953125,286.7582092285156,285.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,2.8972551354561338e-12,7.538125046336568e-18,-2.8972627248713408e-12,3.590654249624459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.974739968271024e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.7118225097656,281.96795654296875,289.56817626953125,286.7582092285156,285.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,2.8972551354561338e-12,7.538125046336568e-18,-2.8972627248713408e-12,3.590654249624459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.974739968271024e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.71929931640625,281.9749755859375,289.56817626953125,286.7582092285156,285.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,3.704899427248165e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.71929931640625,281.9749755859375,289.56817626953125,286.7582092285156,285.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,3.704899427248165e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.72802734375,281.9831848144531,289.56817626953125,286.7582092285156,285.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,3.434375912547694e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.72802734375,281.9831848144531,289.56817626953125,286.7582092285156,285.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,3.434375912547694e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.7377624511719,281.9923095703125,289.56817626953125,286.7582092285156,285.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,3.186167987223598e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183840,298.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.7377624511719,281.9923095703125,289.56817626953125,286.7582092285156,285.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,3.186167987223598e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.7428894042969,281.99713134765625,289.56817626953125,286.7582092285156,285.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,3.071628214001976e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.25616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,-2.55844092656235e-13,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.694164607120603e-13,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,-1.989903874273155e-13,298.0643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.6941616255646294e-13,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,-1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.7481689453125,282.0021057128906,289.56817626953125,286.7582092285156,285.20074462890625,0.0,0.0,0.0,0.0,1.0,1.0,1.3043461710021694e-13,8.961031209882937e-18,-1.3044357532066705e-13,2.6166267503430207e-12,0.0,0.0,0.0,0.0,60.0,2.9614147933898494e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.7590026855469,282.01226806640625,289.56817626953125,286.7582092285156,285.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,2.417490036280001e-13,1.0197857304371213e-17,-2.417592222334758e-13,-7.463264489922239e-13,0.0,0.0,0.0,0.0,60.0,2.749868883711315e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.7590026855469,282.01226806640625,289.56817626953125,286.7582092285156,285.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,2.417490036280001e-13,1.0197857304371213e-17,-2.417592222334758e-13,-7.463264489922239e-13,0.0,0.0,0.0,0.0,60.0,2.749868883711315e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.7699279785156,282.02252197265625,289.56817626953125,286.7582092285156,285.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,2.552896773977409e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.7699279785156,282.02252197265625,289.56817626953125,286.7582092285156,285.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,2.552896773977409e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,-2.55844092656235e-13,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.694164607120603e-13,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,-1.989903874273155e-13,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.6941616255646294e-13,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,-1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.7806701660156,282.0326232910156,289.56817626953125,286.7582092285156,285.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3043461710021694e-13,8.961031209882937e-18,-1.3044357532066705e-13,2.6166267503430207e-12,0.0,0.0,0.0,0.0,60.0,2.3739137589018366e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.2492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,-2.55844092656235e-13,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.694164607120603e-13,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,-1.989903874273155e-13,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.6941616255646294e-13,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,-1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.7806701660156,282.0326232910156,289.56817626953125,286.7582092285156,285.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3043461710021694e-13,8.961031209882937e-18,-1.3044357532066705e-13,2.6166267503430207e-12,0.0,0.0,0.0,0.0,60.0,2.3739137589018366e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,-2.55844092656235e-13,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.694164607120603e-13,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,-1.989903874273155e-13,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.6941616255646294e-13,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,-1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.7909851074219,282.04229736328125,289.56817626953125,286.7582092285156,285.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3043461710021694e-13,8.961031209882937e-18,-1.3044357532066705e-13,2.6166267503430207e-12,0.0,0.0,0.0,0.0,60.0,2.2051780490528483e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,-2.55844092656235e-13,298.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.694164607120603e-13,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,-1.989903874273155e-13,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.6941616255646294e-13,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,-1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.7909851074219,282.04229736328125,289.56817626953125,286.7582092285156,285.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.3043461710021694e-13,8.961031209882937e-18,-1.3044357532066705e-13,2.6166267503430207e-12,0.0,0.0,0.0,0.0,60.0,2.2051780490528483e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.7958374023437,282.046875,289.56817626953125,286.7582092285156,285.2008056640625,0.0,0.0,0.0,0.0,1.0,1.0,2.417490036280001e-13,1.0197858131551824e-17,-2.417592222334758e-13,-7.463264489922239e-13,0.0,0.0,0.0,0.0,60.0,2.1261614335799095e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.8005065917969,282.0512390136719,289.56817626953125,286.7582092285156,285.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.579445497897992e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,2.065589654876021e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.8089904785156,282.0592041015625,289.56817626953125,286.7582092285156,285.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.579445497897992e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,1.9114276028631139e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.8089904785156,282.0592041015625,289.56817626953125,286.7582092285156,285.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.579445497897992e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,1.9114276028631139e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.8161315917969,282.06591796875,289.56817626953125,286.7582092285156,285.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.579445497897992e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,1.773433098151145e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.8161315917969,282.06591796875,289.56817626953125,286.7582092285156,285.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.579445497897992e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,1.773433098151145e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,-2.55844092656235e-13,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.694164607120603e-13,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,-1.989903874273155e-13,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.6941616255646294e-13,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,-1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.8216552734375,282.07110595703125,289.56817626953125,286.7582092285156,285.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3043461710021694e-13,8.961032037063548e-18,-1.3044357532066705e-13,2.6166267503430207e-12,0.0,0.0,0.0,0.0,60.0,1.6472797881306178e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,-2.55844092656235e-13,298.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.694164607120603e-13,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,-1.989903874273155e-13,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.6941616255646294e-13,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,-1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.8216552734375,282.07110595703125,289.56817626953125,286.7582092285156,285.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.3043461710021694e-13,8.961032037063548e-18,-1.3044357532066705e-13,2.6166267503430207e-12,0.0,0.0,0.0,0.0,60.0,1.6472797881306178e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.8252258300781,282.074462890625,289.56817626953125,286.7582092285156,285.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.579445497897992e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,1.5320567570142885e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.8252258300781,282.074462890625,289.56817626953125,286.7582092285156,285.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.579445497897992e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,1.5320567570142885e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.82623291015625,282.07537841796875,289.56817626953125,286.7582092285156,285.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.469414213043808e-12,1.2239177755932636e-17,2.469402069979476e-12,-3.401830466626121e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.47717784670931e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.8266296386719,282.0757751464844,289.56817626953125,286.7582092285156,285.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.579445497897992e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,1.423665167976651e-07,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.82550048828125,282.07470703125,289.56817626953125,286.7582092285156,285.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,2.417490036280001e-13,1.0197858131551824e-17,-2.417592222334758e-13,-7.463264489922239e-13,0.0,0.0,0.0,0.0,60.0,-2.020638930844143e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.82550048828125,282.07470703125,289.56817626953125,286.7582092285156,285.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,2.417490036280001e-13,1.0197858131551824e-17,-2.417592222334758e-13,-7.463264489922239e-13,0.0,0.0,0.0,0.0,60.0,-2.020638930844143e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.82159423828125,282.071044921875,289.56817626953125,286.7582092285156,285.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,2.8972551354561338e-12,7.538125046336568e-18,-2.8972627248713408e-12,3.590654249624459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.447709210988251e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.82159423828125,282.071044921875,289.56817626953125,286.7582092285156,285.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,2.8972551354561338e-12,7.538125046336568e-18,-2.8972627248713408e-12,3.590654249624459e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.447709210988251e-07,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.8146057128906,282.0644836425781,289.56817626953125,286.7582092285156,285.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.579445497897992e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,-8.98557672712741e-08,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
