time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12185520,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.8146057128906,282.0644836425781,289.56817626953125,286.7582092285156,285.2008972167969,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.579445497897992e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,-8.98557672712741e-08,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.8042297363281,282.05474853515625,289.56817626953125,286.7582092285156,285.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.579445497897992e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,4.9914810063000914e-08,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.2718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.8042297363281,282.05474853515625,289.56817626953125,286.7582092285156,285.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.579445497897992e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,4.9914810063000914e-08,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,-2.55844092656235e-13,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.694164607120603e-13,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,-1.989903874273155e-13,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,-2.6941616255646294e-13,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,-1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.7976989746094,282.0486145019531,289.56817626953125,286.7582092285156,285.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.525071514727917e-12,1.1620765122278804e-17,2.525059805344454e-12,-1.7203538940635532e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.906552130203637e-08,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.0,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0,285.0654602050781,294.1499938964844,283.79022216796875,282.04156494140625,289.56817626953125,286.7582092285156,285.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,1.8609181036410851e-13,9.57944467071738e-18,-1.8610139200080786e-13,9.35150177780453e-13,0.0,0.0,0.0,0.0,60.0,7.90393741567641e-08,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.772216796875,282.0246887207031,289.56817626953125,286.7582092285156,285.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,2.417490036280001e-13,1.0197858131551824e-17,-2.417592222334758e-13,-7.463264489922239e-13,0.0,0.0,0.0,0.0,60.0,8.662223649480438e-08,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.55844092656235e-13,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.694164607120603e-13,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.989903874273155e-13,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.6941616255646294e-13,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.2779929024764325e-12,285.0654602050781,294.1499938964844,283.772216796875,282.0246887207031,289.56817626953125,286.7582092285156,285.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,2.417490036280001e-13,1.0197858131551824e-17,-2.417592222334758e-13,-7.463264489922239e-13,0.0,0.0,0.0,0.0,60.0,8.662223649480438e-08,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.1519046544682396e-09,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.2660620047076922e-09,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.6737081720563651e-09,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.2660593401724327e-09,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.0749197976167581e-08,285.0654602050781,294.1499938964844,283.75,282.0038146972656,289.56817626953125,286.7582092285156,285.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2931150311933386e-08,2.8690235815342566e-14,2.2931121890223952e-08,-5.246970857797351e-08,0.0,0.0,0.0,-1.291627995669842e-07,60.0,-1.3997642781760078e-05,-0.0,-3.5844955328866746e-17,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,2.1519046544682396e-09,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.2660620047076922e-09,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.6737081720563651e-09,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.2660593401724327e-09,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,1.0749197976167581e-08,285.0654602050781,294.1499938964844,283.75,282.0038146972656,289.56817626953125,286.7582092285156,285.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.2931150311933386e-08,2.8690235815342566e-14,2.2931121890223952e-08,-5.246970857797351e-08,0.0,0.0,0.0,-1.291627995669842e-07,60.0,-1.3997642781760078e-05,-0.0,-3.5844955328866746e-17,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,1.3764411832539736e-08,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,1.4494606404014121e-08,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.0705682562672791e-08,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,1.4494589528624148e-08,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,6.875601599176663e-08,285.0654602050781,294.1499938964844,283.7240295410156,281.9794311523437,289.56817626953125,286.7582092285156,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4666056813439354e-07,1.834458827247934e-13,1.4666038339328225e-07,-3.355957289841172e-07,0.0,0.0,0.0,-8.260976755991578e-07,60.0,-8.363260712940246e-05,-0.0,-1.4665514684475565e-15,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,1.3764411832539736e-08,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,1.4494606404014121e-08,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,1.0705682562672791e-08,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,1.4494589528624148e-08,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,6.875601599176663e-08,285.0654602050781,294.1499938964844,283.7240295410156,281.9794311523437,289.56817626953125,286.7582092285156,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-1.4666056813439354e-07,1.834458827247934e-13,1.4666038339328225e-07,-3.355957289841172e-07,0.0,0.0,0.0,-8.260976755991578e-07,60.0,-8.363260712940246e-05,-0.0,-1.4665514684475565e-15,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,1.921291783446577e-07,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,2.0232153019605906e-07,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,1.4943421433599724e-07,298.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,2.023212886115289e-07,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.597241614756058e-07,285.0653686523437,294.1499938964844,283.6951599121094,281.9523010253906,289.5682067871094,286.7581787109375,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.047100906565902e-06,2.560439490637001e-12,2.047098405455472e-06,-4.684316081693396e-06,0.0,0.0,0.0,-1.1530748452059925e-05,60.0,-0.0008876671781763,-0.0,-2.8573844679247173e-13,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186240,298.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,1.921291783446577e-07,298.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,2.0232153019605906e-07,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,1.4943421433599724e-07,298.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,2.023212886115289e-07,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.597241614756058e-07,285.0653686523437,294.1499938964844,283.6951599121094,281.9523010253906,289.5682067871094,286.7581787109375,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.047100906565902e-06,2.560439490637001e-12,2.047098405455472e-06,-4.684316081693396e-06,0.0,0.0,0.0,-1.1530748452059925e-05,60.0,-0.0008876671781763,-0.0,-2.8573844679247173e-13,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,4.646793740903377e-07,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,4.8933037533061e-07,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,3.614182730871107e-07,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,4.893298068964214e-07,298.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,2.3211673578771297e-06,285.0653686523437,294.1499938964844,283.6797180175781,281.93780517578125,289.56817626953125,286.7581787109375,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.951086793880677e-06,6.192589410008997e-12,4.9510804274177644e-06,-1.1329404514981434e-05,0.0,0.0,0.0,-2.7888090698979795e-05,60.0,-0.0029079269152134,-0.0,-1.671432415216445e-12,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.008075494421064e-07,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,9.48594902183686e-07,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,7.006300393186393e-07,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877380371094,0.0,0.0,9.485938221587276e-07,298.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,4.499715942074545e-06,285.0653686523437,294.1499938964844,283.6636047363281,281.92266845703125,289.56817626953125,286.7581787109375,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-9.59803492150968e-06,1.200481034024925e-11,9.598023098078556e-06,-2.196280729549472e-05,0.0,0.0,0.0,-5.4063028073869646e-05,60.0,-0.0063794516026973,-0.0,-6.281249825823565e-12,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,2.6043655907415086e-06,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,2.742525794019457e-06,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,2.025623189183534e-06,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.7425226107880007e-06,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,1.300933217862621e-05,285.06549072265625,294.1499938964844,283.6295471191406,281.89068603515625,289.56805419921875,286.7583312988281,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.7749423679779284e-05,3.47077089291048e-11,2.7749389118980616e-05,-6.349784962367266e-05,0.0,0.0,0.0,-0.0001563046535011,60.0,-0.0205256827175617,-0.0,-5.2503217051746986e-11,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,2.6043655907415086e-06,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,2.742525794019457e-06,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,2.025623189183534e-06,298.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,2.7425226107880007e-06,298.2633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,1.300933217862621e-05,285.06549072265625,294.1499938964844,283.6295471191406,281.89068603515625,289.56805419921875,286.7583312988281,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-2.7749423679779284e-05,3.47077089291048e-11,2.7749389118980616e-05,-6.349784962367266e-05,0.0,0.0,0.0,-0.0001563046535011,60.0,-0.0205256827175617,-0.0,-5.2503217051746986e-11,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,5.516679266293068e-06,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,5.8093360166822094e-06,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,4.29076226282632e-06,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,5.809329195471946e-06,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,2.755692730715964e-05,285.06597900390625,294.1499938964844,283.5932006835937,281.8565673828125,289.5675048828125,286.7588806152344,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.878029696759768e-05,7.35197319690073e-11,5.8780224208021536e-05,-0.0001345043274341,0.0,0.0,0.0,-0.0003310928004793,60.0,-0.0473687350749969,-0.0,-2.355795003516903e-10,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,5.516679266293068e-06,298.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,5.8093360166822094e-06,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,4.29076226282632e-06,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,5.809329195471946e-06,298.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,2.755692730715964e-05,285.06597900390625,294.1499938964844,283.5932006835937,281.8565673828125,289.5675048828125,286.7588806152344,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.878029696759768e-05,7.35197319690073e-11,5.8780224208021536e-05,-0.0001345043274341,0.0,0.0,0.0,-0.0003310928004793,60.0,-0.0473687350749969,-0.0,-2.355795003516903e-10,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.105372555495704e-06,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.588407010596711e-06,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,7.081975581968436e-06,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.58839609666029e-06,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,4.548317519947887e-05,285.0671691894531,294.1499938964844,283.5548095703125,281.82049560546875,289.5660095214844,286.75994873046875,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-9.701836825115606e-05,1.2134600269053664e-10,9.701825183583423e-05,-0.0002220024762209,0.0,0.0,0.0,-0.0005464770365506,60.0,-0.0865156427025795,-0.0,-6.417670839198305e-10,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892333984375,0.0,0.0,9.105372555495704e-06,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.588407010596711e-06,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,7.081975581968436e-06,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,9.58839609666029e-06,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0891418457031,0.0,0.0,4.548317519947887e-05,285.0671691894531,294.1499938964844,283.5548095703125,281.82049560546875,289.5660095214844,286.75994873046875,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-9.701836825115606e-05,1.2134600269053664e-10,9.701825183583423e-05,-0.0002220024762209,0.0,0.0,0.0,-0.0005464770365506,60.0,-0.0865156427025795,-0.0,-6.417670839198305e-10,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,1.378231627313653e-05,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,1.451346088288119e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,1.0719608326326124e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.4513443602481855e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,6.884545291541144e-05,285.0693054199219,294.1499938964844,283.5145263671875,281.7826538085937,289.562744140625,286.7614440917969,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001468513510189,1.836747975936248e-10,0.000146851176396,-0.0003360330301802,0.0,0.0,0.0,-0.0008271722472272,60.0,-0.1410141736268997,-0.0,-1.4703693818063355e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.1987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,1.378231627313653e-05,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09033203125,0.0,0.0,1.451346088288119e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,1.0719608326326124e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,1.4513443602481855e-05,298.25909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,6.884545291541144e-05,285.0693054199219,294.1499938964844,283.5145263671875,281.7826538085937,289.562744140625,286.7614440917969,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001468513510189,1.836747975936248e-10,0.000146851176396,-0.0003360330301802,0.0,0.0,0.0,-0.0008271722472272,60.0,-0.1410141736268997,-0.0,-1.4703693818063355e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,1.7832631783676334e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,1.8778642697725445e-05,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,1.3869862414139789e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,1.87786208698526e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,8.907759911380708e-05,285.0712280273437,294.1499938964844,283.4937438964844,281.7631530761719,289.5595092773437,286.7619934082031,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001900072675198,2.3765228673866545e-10,0.0001900070346891,-0.0004347849753685,0.0,0.0,0.0,-0.0010702575091272,60.0,-0.1756119430065155,-0.0,-2.461574055701021e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,2.4140486857504584e-05,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0937805175781,0.0,0.0,2.542112815717701e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,1.8775986973196268e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936889648437,0.0,0.0,2.542109723435715e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0001205866137752,285.07391357421875,294.1499938964844,283.4725952148437,281.7432861328125,289.5537414550781,286.7611083984375,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002572170342318,3.2171534880554005e-10,0.0002572167140897,-0.0005885784630663,0.0,0.0,0.0,-0.0014488317538052,60.0,-0.2297892570495605,-0.0,-4.511012896557531e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,4.521164737525396e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,4.7610101319151e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,3.516471042530611e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,4.761004674946889e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.0002258413151139,285.0800476074219,294.1499938964844,283.42919921875,281.7025451660156,289.5252380371094,286.74273681640625,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000484431424411,6.05232142181222e-10,0.0004844308132305,-0.0011067343875765,0.0,0.0,0.0,-0.0027282596565783,60.0,-0.4295001626014709,-0.0,-1.5822774201978973e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,4.521164737525396e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,4.7610101319151e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,3.516471042530611e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,4.761004674946889e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,0.0002258413151139,285.0800476074219,294.1499938964844,283.42919921875,281.7025451660156,289.5252380371094,286.74273681640625,285.2009582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000484431424411,6.05232142181222e-10,0.0004844308132305,-0.0011067343875765,0.0,0.0,0.0,-0.0027282596565783,60.0,-0.4295001626014709,-0.0,-1.5822774201978973e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.004436287796125e-05,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,9.482116729486734e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,7.00346936355345e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.482105815550312e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0004497898044064,285.0859375,294.1499938964844,283.38458251953125,281.6606140136719,289.45458984375,286.6938171386719,285.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009113504202105,1.073271915785767e-09,0.0009113493142649,-0.0019102974329143,0.0,0.0,0.0,-0.0051052211783826,60.0,-0.8034708499908447,-0.0,-6.276172115349254e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.004436287796125e-05,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062316894531,0.0,0.0,9.482116729486734e-05,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,7.00346936355345e-05,297.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,9.482105815550312e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,0.0004497898044064,285.0859375,294.1499938964844,283.38458251953125,281.6606140136719,289.45458984375,286.6938171386719,285.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009113504202105,1.073271915785767e-09,0.0009113493142649,-0.0019102974329143,0.0,0.0,0.0,-0.0051052211783826,60.0,-0.8034708499908447,-0.0,-6.276172115349254e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,9.01543753570877e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.493701509200037e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,7.012025889707729e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.493690595263617e-05,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0004503393429331,285.0811767578125,294.1499938964844,283.3388977050781,281.6177062988281,289.3490905761719,286.6208190917969,285.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948662482202,1.292773776917499e-09,0.0009948649676516,-0.0024038525298237,0.0,0.0,0.0,-0.0056244018487632,60.0,-1.1888009309768677,-0.0,-6.291514154099789e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,9.01543753570877e-05,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.493701509200037e-05,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,7.012025889707729e-05,297.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.493690595263617e-05,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0004503393429331,285.0811767578125,294.1499938964844,283.3388977050781,281.6177062988281,289.3490905761719,286.6208190917969,285.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948662482202,1.292773776917499e-09,0.0009948649676516,-0.0024038525298237,0.0,0.0,0.0,-0.0056244018487632,60.0,-1.1888009309768677,-0.0,-6.291514154099789e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.020804282044992e-05,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.499352745478971e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,7.016199378995225e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.499341831542552e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0004506074183154,285.0809936523437,294.1499938964844,283.2923889160156,281.57403564453125,289.2467041015625,286.5321044921875,285.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961183104664,1.325284881836808e-09,0.0009611817658878,-0.0025230071041733,0.0,0.0,0.0,-0.0054698097519576,60.0,-1.238652229309082,-0.0,-6.299001853449226e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,9.020804282044992e-05,298.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.499352745478971e-05,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021423339844,0.0,0.0,7.016199378995225e-05,297.9916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.499341831542552e-05,298.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0004506074183154,285.0809936523437,294.1499938964844,283.2923889160156,281.57403564453125,289.2467041015625,286.5321044921875,285.20086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961183104664,1.325284881836808e-09,0.0009611817658878,-0.0025230071041733,0.0,0.0,0.0,-0.0054698097519576,60.0,-1.238652229309082,-0.0,-6.299001853449226e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.02128085726872e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.49985405895859e-05,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,7.016570452833548e-05,297.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.49984387261793e-05,298.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0004506312252487,285.0809020996094,294.1499938964844,283.2688903808594,281.5519714355469,289.1957092285156,286.4868469238281,285.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612336871214,1.331205590204831e-09,0.0009612323483452,-0.0025385220069438,0.0,0.0,0.0,-0.0054727448150515,60.0,-1.2553623914718628,-0.0,-6.299665500364426e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,9.025490726344287e-05,298.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.504287299932912e-05,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,7.019844633759931e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.504277113592252e-05,298.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017761230469,0.0,0.0,0.0004508415295276,285.0808410644531,294.1499938964844,283.2452697753906,281.52978515625,289.1449279785156,286.4398803710937,285.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616816532798,1.383637981966501e-09,0.0009616803145036,-0.0026759183965623,0.0,0.0,0.0,-0.0054987356998026,60.0,-1.2715247869491575,-0.0,-6.305544530960105e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.0615707449615e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.542281622998416e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,7.047906547086313e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.542270709061997e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.0004526438133325,285.0807189941406,294.1499938964844,283.19775390625,281.4851379394531,289.0438537597656,286.3135070800781,285.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655244648456,1.833112106552903e-09,0.0009655226604081,-0.0038537324871867,0.0,0.0,0.0,-0.0057215536944568,60.0,-1.305718183517456,-0.0,-6.356054882417085e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.0615707449615e-05,298.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.542281622998416e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,7.047906547086313e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.542270709061997e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,0.0004526438133325,285.0807189941406,294.1499938964844,283.19775390625,281.4851379394531,289.0438537597656,286.3135070800781,285.20068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655244648456,1.833112106552903e-09,0.0009655226604081,-0.0038537324871867,0.0,0.0,0.0,-0.0057215536944568,60.0,-1.305718183517456,-0.0,-6.356054882417085e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.114722342928872e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.598252654541284e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,7.08924635546282e-05,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.598242468200624e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0004552988393697,285.0806579589844,294.1499938964844,283.1499938964844,281.4403076171875,288.943115234375,286.1071472167969,285.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711879538372,2.495282425130085e-09,0.0009711854509077,-0.0055888690985739,0.0,0.0,0.0,-0.0060498230159282,60.0,-1.3439475297927856,-0.0,-6.430833821013948e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.114722342928872e-05,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,9.598252654541284e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,7.08924635546282e-05,297.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.598242468200624e-05,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,0.0004552988393697,285.0806579589844,294.1499938964844,283.1499938964844,281.4403076171875,288.943115234375,286.1071472167969,285.2005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711879538372,2.495282425130085e-09,0.0009711854509077,-0.0055888690985739,0.0,0.0,0.0,-0.0060498230159282,60.0,-1.3439475297927856,-0.0,-6.430833821013948e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
