time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12187860,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.172176942229272e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.658755152486263e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.133933831937611e-05,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.658744966145603e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.0004581688262987,285.0805969238281,294.1499938964844,283.1022644042969,281.3954467773437,288.8427429199219,285.82379150390625,285.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773100027814,3.211066523789441e-09,0.0009773068595677,-0.0074644377455115,0.0,0.0,0.0,-0.0064046718180179,60.0,-1.383569359779358,-0.0,-6.51215898983537e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.172176942229272e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.658755152486263e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.133933831937611e-05,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.658744966145603e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,0.0004581688262987,285.0805969238281,294.1499938964844,283.1022644042969,281.3954467773437,288.8427429199219,285.82379150390625,285.2003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009773100027814,3.211066523789441e-09,0.0009773068595677,-0.0074644377455115,0.0,0.0,0.0,-0.0064046718180179,60.0,-1.383569359779358,-0.0,-6.51215898983537e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.174258593702687e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,9.660947398515418e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.135552004911005e-05,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.660937212174758e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.000458272814285,285.08056640625,294.1499938964844,283.0547180175781,281.3507995605469,288.74298095703125,285.526123046875,285.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775323560461,3.2369655844632916e-09,0.0009775290964171,-0.0075322985649108,0.0,0.0,0.0,-0.0064175152219831,60.0,-1.4192661046981812,-0.0,-6.515111294902455e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.174258593702687e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,9.660947398515418e-05,298.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.135552004911005e-05,297.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.660937212174758e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.000458272814285,285.08056640625,294.1499938964844,283.0547180175781,281.3507995605469,288.74298095703125,285.526123046875,285.2001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775323560461,3.2369655844632916e-09,0.0009775290964171,-0.0075322985649108,0.0,0.0,0.0,-0.0064175152219831,60.0,-1.4192661046981812,-0.0,-6.515111294902455e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.166772360913455e-05,297.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.653063170844688e-05,298.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,7.129729056032375e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.653052984504028e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.0004578988300636,285.0805969238281,294.1499938964844,283.0310974121094,281.32861328125,288.6934509277344,285.3881225585937,285.20001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767353767529,3.1436726555256204e-09,0.0009767322335392,-0.0072878468781709,0.0,0.0,0.0,-0.0063712699338793,60.0,-1.4354153871536257,-0.0,-6.504480154490011e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.151158155873418e-05,297.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.636620961828156e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,7.117584755178541e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.636610775487496e-05,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,0.0004571188765112,285.0805969238281,294.1499938964844,283.0075988769531,281.3065490722656,288.6441955566406,285.2637634277344,285.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975071627181,2.949120725403986e-09,0.0009750686585903,-0.0067780674435198,0.0,0.0,0.0,-0.0062748226337134,60.0,-1.4501293897628784,-0.0,-6.482338221758256e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.154612780548632e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.640258940635248e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,7.120271766325459e-05,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.640248754294588e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,0.0004572914622258,285.08062744140625,294.1499938964844,282.9610900878906,281.2628479003906,288.54644775390625,285.0440368652344,285.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754370548762,2.992126102441261e-09,0.0009754340862855,-0.0068907560780644,0.0,0.0,0.0,-0.0062961303628981,60.0,-1.4791436195373535,-0.0,-6.487229597951227e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.154612780548632e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.640258940635248e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,7.120271766325459e-05,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09967041015625,0.0,0.0,9.640248754294588e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,0.0004572914622258,285.08062744140625,294.1499938964844,282.9610900878906,281.2628479003906,288.54644775390625,285.0440368652344,285.1995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754370548762,2.992126102441261e-09,0.0009754340862855,-0.0068907560780644,0.0,0.0,0.0,-0.0062961303628981,60.0,-1.4791436195373535,-0.0,-6.487229597951227e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.23908592085354e-05,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.729212615638971e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,7.185972935985774e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.729202429298311e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0004615110519807,285.0807189941406,294.1499938964844,282.9154357910156,281.219970703125,288.4491577148437,284.7906494140625,285.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844353189691,4.0445296001223605e-09,0.0009844312444329,-0.0096482643857598,0.0,0.0,0.0,-0.0068178423680365,60.0,-1.5170758962631226,-0.0,-6.607498193034189e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.23908592085354e-05,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.729212615638971e-05,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,7.185972935985774e-05,297.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.729202429298311e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0004615110519807,285.0807189941406,294.1499938964844,282.9154357910156,281.219970703125,288.4491577148437,284.7906494140625,285.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844353189691,4.0445296001223605e-09,0.0009844312444329,-0.0096482643857598,0.0,0.0,0.0,-0.0068178423680365,60.0,-1.5170758962631226,-0.0,-6.607498193034189e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.36232681851834e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.858991688815875e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,7.281827129190788e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.858981502475216e-05,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0004676672106143,285.080810546875,294.1499938964844,282.87078857421875,281.17803955078125,288.3515930175781,284.46063232421875,285.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975663851946,5.579960049573174e-09,0.0009975607972592,-0.0136709921061992,0.0,0.0,0.0,-0.0075790220871567,60.0,-1.5646237134933472,-0.0,-6.784946293691976e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.36232681851834e-05,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.858991688815875e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,7.281827129190788e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.858981502475216e-05,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0004676672106143,285.080810546875,294.1499938964844,282.87078857421875,281.17803955078125,288.3515930175781,284.46063232421875,285.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975663851946,5.579960049573174e-09,0.0009975607972592,-0.0136709921061992,0.0,0.0,0.0,-0.0075790220871567,60.0,-1.5646237134933472,-0.0,-6.784946293691976e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188580,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.459754801355302e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.961587784346192e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,7.357604044955224e-05,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.961578325601296e-05,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0004725339531432,285.0809326171875,294.1499938964844,282.8274230957031,281.13726806640625,288.2537841796875,284.09332275390625,285.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079510975629,6.793797968640547e-09,0.0010079442290589,-0.0168507099151611,0.0,0.0,0.0,-0.0081807933747768,60.0,-1.6138265132904053,-0.0,-6.926889994929297e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.459754801355302e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.961587784346192e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,7.357604044955224e-05,297.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.961578325601296e-05,298.2095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0004725339531432,285.0809326171875,294.1499938964844,282.8274230957031,281.13726806640625,288.2537841796875,284.09332275390625,285.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079510975629,6.793797968640547e-09,0.0010079442290589,-0.0168507099151611,0.0,0.0,0.0,-0.0081807933747768,60.0,-1.6138265132904053,-0.0,-6.926889994929297e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.0670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.45113570196554e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.9525110272225e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,7.350899977609515e-05,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.9525015684776e-05,298.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.0004721033910755,285.0809936523437,294.1499938964844,282.8062438964844,281.1174011230469,288.2050476074219,283.9267272949219,285.1981811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070328135043,6.686388331900161e-09,0.0010070260614156,-0.0165693629533052,0.0,0.0,0.0,-0.0081275468692183,60.0,-1.633275032043457,-0.0,-6.914270755942199e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.432070510229096e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.932434477377684e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,7.33607157599181e-05,297.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.932425018632784e-05,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,0.0004711510555353,285.0810852050781,294.1499938964844,282.78546142578125,281.0978698730469,288.1566772460937,283.78338623046875,285.1979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050024138763,6.4488347994995365e-09,0.0010049960110336,-0.0159471035003662,0.0,0.0,0.0,-0.0080097876489162,60.0,-1.6480302810668943,-0.0,-6.88640113821748e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.36672804527916e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,9.86362574622035e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,7.2852497396525e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.863616287475452e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0004678870609495,285.0812683105469,294.1499938964844,282.7452087402344,281.06005859375,288.06103515625,283.5603942871094,285.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980404283851,5.634690936062725e-09,0.0009980348404496,-0.0138143664225935,0.0,0.0,0.0,-0.0076061845757067,60.0,-1.6688048839569092,-0.0,-6.791314177689858e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.36672804527916e-05,298.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990905761719,0.0,0.0,9.86362574622035e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,7.2852497396525e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.863616287475452e-05,298.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0004678870609495,285.0812683105469,294.1499938964844,282.7452087402344,281.06005859375,288.06103515625,283.5603942871094,285.19744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980404283851,5.634690936062725e-09,0.0009980348404496,-0.0138143664225935,0.0,0.0,0.0,-0.0076061845757067,60.0,-1.6688048839569092,-0.0,-6.791314177689858e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.304756531491876e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.798366227187216e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,7.237048703245819e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.798356768442318e-05,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0004647914611268,285.0814819335937,294.1499938964844,282.706787109375,281.0239562988281,287.9670715332031,283.40301513671875,285.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914363035932,4.862547697825903e-09,0.0009914314141497,-0.0117914834991097,0.0,0.0,0.0,-0.0072233960963785,60.0,-1.6841377019882202,-0.0,-6.701742449877203e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.304756531491876e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.798366227187216e-05,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,7.237048703245819e-05,297.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.798356768442318e-05,298.1941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0004647914611268,285.0814819335937,294.1499938964844,282.706787109375,281.0239562988281,287.9670715332031,283.40301513671875,285.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914363035932,4.862547697825903e-09,0.0009914314141497,-0.0117914834991097,0.0,0.0,0.0,-0.0072233960963785,60.0,-1.6841377019882202,-0.0,-6.701742449877203e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.271037561120464e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.76285882643424e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,7.210822514025494e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.76284936768934e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,0.0004631071351468,285.0816955566406,294.1499938964844,282.6704406738281,280.9898376464844,287.8746032714844,283.28472900390625,285.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878422133624,4.442407330884634e-09,0.0009878377895802,-0.0106907254084944,0.0,0.0,0.0,-0.0070151090621948,60.0,-1.7005559206008911,-0.0,-6.653254303046198e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,9.271037561120464e-05,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.76285882643424e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,7.210822514025494e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.76284936768934e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,0.0004631071351468,285.0816955566406,294.1499938964844,282.6704406738281,280.9898376464844,287.8746032714844,283.28472900390625,285.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878422133624,4.442407330884634e-09,0.0009878377895802,-0.0106907254084944,0.0,0.0,0.0,-0.0070151090621948,60.0,-1.7005559206008911,-0.0,-6.653254303046198e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.26502762013115e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.756530198501424e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.206148438854143e-05,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.756520739756525e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0004628069582395,285.0819396972656,294.1499938964844,282.63641357421875,280.95782470703125,287.7832946777344,283.1859130859375,285.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872007649391,4.367498807056336e-09,0.0009871964575722,-0.010494465008378,0.0,0.0,0.0,-0.0069779697805643,60.0,-1.720264196395874,-0.0,-6.644627603691333e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.26502762013115e-05,298.0050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.756530198501424e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.206148438854143e-05,297.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.756520739756525e-05,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0004628069582395,285.0819396972656,294.1499938964844,282.63641357421875,280.95782470703125,287.7832946777344,283.1859130859375,285.1956787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872007649391,4.367498807056336e-09,0.0009871964575722,-0.010494465008378,0.0,0.0,0.0,-0.0069779697805643,60.0,-1.720264196395874,-0.0,-6.644627603691333e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.270212467527016e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.761990077095106e-05,298.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.210180774563923e-05,297.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.761980618350208e-05,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0004630659532267,285.0820617675781,294.1499938964844,282.62030029296875,280.9427185058594,287.738037109375,283.1402893066406,285.1953430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877529228106,4.432081812666411e-09,0.0009877484990283,-0.0106636732816696,0.0,0.0,0.0,-0.0070099849253892,60.0,-1.7312612533569336,-0.0,-6.652064854506534e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.279069490730762e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.771316399564968e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.217069651233032e-05,297.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.77130766841583e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0004635083605535,285.08221435546875,294.1499938964844,282.6048278808594,280.9281921386719,287.6929931640625,283.0960998535156,285.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886962361633,4.54241178005077e-09,0.0009886916959658,-0.010952740907669,0.0,0.0,0.0,-0.0070646796375513,60.0,-1.7427536249160769,-0.0,-6.664780016762961e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.299088560510428e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.792397759156302e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.232640200527385e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.792388300411405e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.000464508368168,285.0824890136719,294.1499938964844,282.5759582519531,280.90106201171875,287.6035461425781,283.0111389160156,285.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908290812745,4.7917989576262715e-09,0.0009908243082463,-0.011606128886342,0.0,0.0,0.0,-0.0071883122436702,60.0,-1.7660069465637207,-0.0,-6.693565524074074e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.299088560510428e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.792397759156302e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.232640200527385e-05,297.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.792388300411405e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.000464508368168,285.0824890136719,294.1499938964844,282.5759582519531,280.90106201171875,287.6035461425781,283.0111389160156,285.1943054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908290812745,4.7917989576262715e-09,0.0009908243082463,-0.011606128886342,0.0,0.0,0.0,-0.0071883122436702,60.0,-1.7660069465637207,-0.0,-6.693565524074074e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.308242442784832e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.802036947803572e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.239759725052863e-05,297.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.802028216654436e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0004649656475521,285.08282470703125,294.1499938964844,282.54998779296875,280.8766784667969,287.5150451660156,282.9324951171875,285.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918047580868,4.905817085898434e-09,0.0009917998686432,-0.0119048468768596,0.0,0.0,0.0,-0.0072448388673365,60.0,-1.7870742082595823,-0.0,-6.70674680236516e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.308242442784832e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.802036947803572e-05,298.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,7.239759725052863e-05,297.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.802028216654436e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0004649656475521,285.08282470703125,294.1499938964844,282.54998779296875,280.8766784667969,287.5150451660156,282.9324951171875,285.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918047580868,4.905817085898434e-09,0.0009917998686432,-0.0119048468768596,0.0,0.0,0.0,-0.0072448388673365,60.0,-1.7870742082595823,-0.0,-6.70674680236516e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.30008536670357e-05,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.793446952244268e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.233415090013295e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,9.79343822109513e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0004645581939257,285.0831298828125,294.1499938964844,282.52618408203125,280.85565185546875,287.4276733398437,282.86346435546875,285.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909358341246,4.804157960336397e-09,0.0009909310610964,-0.0116385072469711,0.0,0.0,0.0,-0.0071944445371627,60.0,-1.8036198616027832,-0.0,-6.694993714972952e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.30008536670357e-05,297.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.793446952244268e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.233415090013295e-05,297.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,9.79343822109513e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0004645581939257,285.0831298828125,294.1499938964844,282.52618408203125,280.85565185546875,287.4276733398437,282.86346435546875,285.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909358341246,4.804157960336397e-09,0.0009909310610964,-0.0116385072469711,0.0,0.0,0.0,-0.0071944445371627,60.0,-1.8036198616027832,-0.0,-6.694993714972952e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.281321399612352e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,9.773687634151428e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,7.218820246635005e-05,297.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.773678903002292e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,0.000463620875962,285.08349609375,294.1499938964844,282.5036315917969,280.83837890625,287.3415222167969,282.8047790527344,285.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889364009723,4.570344547261129e-09,0.0009889318607747,-0.0110259233042597,0.0,0.0,0.0,-0.00707853352651,60.0,-1.8163479566574097,-0.0,-6.668000906984163e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,297.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.281321399612352e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,9.773687634151428e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,7.218820246635005e-05,297.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.773678903002292e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,0.000463620875962,285.08349609375,294.1499938964844,282.5036315917969,280.83837890625,287.3415222167969,282.8047790527344,285.1919860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889364009723,4.570344547261129e-09,0.0009889318607747,-0.0110259233042597,0.0,0.0,0.0,-0.00707853352651,60.0,-1.8163479566574097,-0.0,-6.668000906984163e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.27235305425711e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.76424344116822e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,7.211844786070287e-05,297.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,9.764234710019082e-05,298.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,0.0004631728806998,285.08367919921875,294.1499938964844,282.4927673339844,280.8310546875,287.2989807128906,282.7790222167969,285.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879805147647,4.4585912739592e-09,0.0009879760909825,-0.0107331275939941,0.0,0.0,0.0,-0.0070231314748525,60.0,-1.8218870162963867,-0.0,-6.655118767184831e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,9.266276174457744e-05,297.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,9.757844236446545e-05,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.099365234375,0.0,0.0,7.207118324004114e-05,297.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09893798828125,0.0,0.0,9.757835505297408e-05,298.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,0.0004628693277481,285.0838623046875,294.1499938964844,282.4822082519531,280.8246154785156,287.2567138671875,282.7550964355469,285.1911315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873326634988,4.3828656259847776e-09,0.0009873283561319,-0.010534725151956,0.0,0.0,0.0,-0.0069855898618698,60.0,-1.8273954391479488,-0.0,-6.646396855103377e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.267988934880124e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.7596479463391e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,7.20845055184327e-05,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.759639215189964e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0004629548930097,285.084228515625,294.1499938964844,282.4618835449219,280.8140869140625,287.1730651855469,282.7108459472656,285.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875142714008,4.404175246719433e-09,0.0009875098476186,-0.0105905579403042,0.0,0.0,0.0,-0.0069961510598659,60.0,-1.8396075963974,-0.0,-6.648851069712691e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.267988934880124e-05,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.7596479463391e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,7.20845055184327e-05,297.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,9.759639215189964e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.0004629548930097,285.084228515625,294.1499938964844,282.4618835449219,280.8140869140625,287.1730651855469,282.7108459472656,285.1902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875142714008,4.404175246719433e-09,0.0009875098476186,-0.0105905579403042,0.0,0.0,0.0,-0.0069961510598659,60.0,-1.8396075963974,-0.0,-6.648851069712691e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
