time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190140,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.293612674809992e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.7866308351513e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,7.22838012734428e-05,297.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.786622104002164e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,0.0004642348794732,285.0846252441406,294.1499938964844,282.4425048828125,280.8065795898437,287.0904235839844,282.6686096191406,285.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902433957904,4.723392343919386e-09,0.0009902387391775,-0.0114269061014056,0.0,0.0,0.0,-0.0071543967351317,60.0,-1.8550119400024407,-0.0,-6.685663578309686e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.293612674809992e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.7866308351513e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,7.22838012734428e-05,297.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09912109375,0.0,0.0,9.786622104002164e-05,298.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,0.0004642348794732,285.0846252441406,294.1499938964844,282.4425048828125,280.8065795898437,287.0904235839844,282.6686096191406,285.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902433957904,4.723392343919386e-09,0.0009902387391775,-0.0114269061014056,0.0,0.0,0.0,-0.0071543967351317,60.0,-1.8550119400024407,-0.0,-6.685663578309686e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.346354636363684e-05,297.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.842170402407646e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,7.269401248777285e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.84216239885427e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0004668694455176,285.08502197265625,294.1499938964844,282.424072265625,280.8018798828125,287.0085144042969,282.6256408691406,285.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958620648831,5.380470735616427e-09,0.0009958565933629,-0.0131483739241957,0.0,0.0,0.0,-0.0074801351875066,60.0,-1.8749576807022093,-0.0,-6.761758442053178e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.346354636363684e-05,297.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.842170402407646e-05,298.4256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,7.269401248777285e-05,297.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.84216239885427e-05,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0004668694455176,285.08502197265625,294.1499938964844,282.424072265625,280.8018798828125,287.0085144042969,282.6256408691406,285.1884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958620648831,5.380470735616427e-09,0.0009958565933629,-0.0131483739241957,0.0,0.0,0.0,-0.0074801351875066,60.0,-1.8749576807022093,-0.0,-6.761758442053178e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.412816871190444e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.912157838698477e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,7.321094017243013e-05,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.9121498351451e-05,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0004701893485616,285.08544921875,294.1499938964844,282.406494140625,280.7996826171875,286.9272155761719,282.5811767578125,285.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029434924945,6.2084972718423614e-09,0.0010029373224824,-0.0153175387531518,0.0,0.0,0.0,-0.0078906239941716,60.0,-1.8986833095550537,-0.0,-6.858262935338645e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.412816871190444e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,9.912157838698477e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,7.321094017243013e-05,297.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993347167969,0.0,0.0,9.9121498351451e-05,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0004701893485616,285.08544921875,294.1499938964844,282.406494140625,280.7996826171875,286.9272155761719,282.5811767578125,285.1875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029434924945,6.2084972718423614e-09,0.0010029373224824,-0.0153175387531518,0.0,0.0,0.0,-0.0078906239941716,60.0,-1.8986833095550537,-0.0,-6.858262935338645e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,297.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.43978302530013e-05,297.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,9.940555173670872e-05,298.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,7.342067692661658e-05,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.940546442521736e-05,298.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,0.0004715363902505,285.0856628417969,294.1499938964844,282.3979797363281,280.7994689941406,286.88677978515625,282.55908203125,285.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058172047138,6.5444600849673415e-09,0.0010058106854557,-0.0161975938826799,0.0,0.0,0.0,-0.0080571789294481,60.0,-1.9105949401855469,-0.0,-6.897613502587775e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,297.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.455586405238137e-05,297.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,9.957196743926032e-05,298.3988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,7.354358967859298e-05,297.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,9.957188740372658e-05,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0004723258025478,285.0859069824219,294.1499938964844,282.3896484375,280.7998046875,286.8465576171875,282.53778076171875,285.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075017344206,6.741342595262267e-09,0.0010074949823319,-0.0167133100330829,0.0,0.0,0.0,-0.0081547852605581,60.0,-1.921230673789978,-0.0,-6.920726036696578e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.419152047485112e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.91882843663916e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,7.326020568143576e-05,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.918820433085784e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.000470505823614,285.0863342285156,294.1499938964844,282.3734741210937,280.802001953125,286.7669677734375,282.4999694824219,285.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036244057118,6.2873701800469925e-09,0.0010036181192845,-0.0155241442844271,0.0,0.0,0.0,-0.0079297572374343,60.0,-1.9343721866607664,-0.0,-6.867490043305224e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.419152047485112e-05,297.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.91882843663916e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,7.326020568143576e-05,297.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,9.918820433085784e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.000470505823614,285.0863342285156,294.1499938964844,282.3734741210937,280.802001953125,286.7669677734375,282.4999694824219,285.1855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036244057118,6.2873701800469925e-09,0.0010036181192845,-0.0155241442844271,0.0,0.0,0.0,-0.0079297572374343,60.0,-1.9343721866607664,-0.0,-6.867490043305224e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.30338355829008e-05,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.796919039217757e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,7.235978409880772e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.79691176326014e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0004647229798138,285.0867919921875,294.1499938964844,282.35791015625,280.8059997558594,286.689208984375,282.472900390625,285.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912882233038,4.844983525487123e-09,0.0009912834502756,-0.0117454640567302,0.0,0.0,0.0,-0.0072146994061768,60.0,-1.927703619003296,-0.0,-6.699711718738399e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.30338355829008e-05,297.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,9.796919039217757e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,7.235978409880772e-05,297.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.79691176326014e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0004647229798138,285.0867919921875,294.1499938964844,282.35791015625,280.8059997558594,286.689208984375,282.472900390625,285.1844787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912882233038,4.844983525487123e-09,0.0009912834502756,-0.0117454640567302,0.0,0.0,0.0,-0.0072146994061768,60.0,-1.927703619003296,-0.0,-6.699711718738399e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.19493759283796e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.6827199740801e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,7.15163114364259e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.682712698122486e-05,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0004593058838509,285.0872802734375,294.1499938964844,282.3428649902344,280.8116149902344,286.6134948730469,282.4550170898437,285.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979732023552,3.4938365534031846e-09,0.0009797285310924,-0.0082053560763597,0.0,0.0,0.0,-0.0065448712557554,60.0,-1.914623975753784,-0.0,-6.544426867094445e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190920,297.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.19493759283796e-05,297.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.6827199740801e-05,298.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,7.15163114364259e-05,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.682712698122486e-05,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0004593058838509,285.0872802734375,294.1499938964844,282.3428649902344,280.8116149902344,286.6134948730469,282.4550170898437,285.1834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979732023552,3.4938365534031846e-09,0.0009797285310924,-0.0082053560763597,0.0,0.0,0.0,-0.0065448712557554,60.0,-1.914623975753784,-0.0,-6.544426867094445e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.145500371232627e-05,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,9.630660497350618e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.113179890438914e-05,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.630653221393004e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0004568363947328,285.0877380371094,294.1499938964844,282.3282470703125,280.81854248046875,286.5395202636719,282.4425048828125,285.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744617273099,2.877882598895098e-09,0.0009744588169269,-0.0065914033912122,0.0,0.0,0.0,-0.0062395031563937,60.0,-1.90721333026886,-0.0,-6.474240166198797e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,9.145500371232627e-05,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,9.630660497350618e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,7.113179890438914e-05,297.8213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.630653221393004e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004943847656,0.0,0.0,0.0004568363947328,285.0877380371094,294.1499938964844,282.3282470703125,280.81854248046875,286.5395202636719,282.4425048828125,285.1823425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744617273099,2.877882598895098e-09,0.0009744588169269,-0.0065914033912122,0.0,0.0,0.0,-0.0062395031563937,60.0,-1.90721333026886,-0.0,-6.474240166198797e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,297.96368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,9.149523975793272e-05,297.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,9.634897287469356e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,7.116309279808775e-05,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.634890011511744e-05,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.0004570373857859,285.0879821777344,294.1499938964844,282.32110595703125,280.8224792480469,286.50299072265625,282.4366760253906,285.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748894372023,2.927997844182073e-09,0.0009748864686116,-0.0067227208055555,0.0,0.0,0.0,-0.0062643433921039,60.0,-1.908625841140747,-0.0,-6.479936587311387e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.164094808511436e-05,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004333496094,0.0,0.0,9.650240826886149e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,7.127642311388627e-05,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,9.650233550928532e-05,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.000457765214378,285.0882263183594,294.1499938964844,282.3139953613281,280.8266296386719,286.4666748046875,282.430419921875,285.1812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764414280653,3.1095159780392123e-09,0.0009764382848516,-0.0071983495727181,0.0,0.0,0.0,-0.0063543277792632,60.0,-1.9130815267562864,-0.0,-6.500589933011724e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.175622108159588e-05,297.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.662380034569652e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.136607746360824e-05,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.662372758612035e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0004583410336636,285.0887145996094,294.1499938964844,282.300048828125,280.8355712890625,286.3946533203125,282.41680908203125,285.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776707738637,3.253108227241341e-09,0.0009776675142347,-0.0075745964422822,0.0,0.0,0.0,-0.0064255194738507,60.0,-1.9250729084014893,-0.0,-6.516951600588072e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,297.967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.175622108159588e-05,297.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,9.662380034569652e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.136607746360824e-05,297.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.662372758612035e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0004583410336636,285.0887145996094,294.1499938964844,282.300048828125,280.8355712890625,286.3946533203125,282.41680908203125,285.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776707738637,3.253108227241341e-09,0.0009776675142347,-0.0075745964422822,0.0,0.0,0.0,-0.0064255194738507,60.0,-1.9250729084014893,-0.0,-6.516951600588072e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.162775677395985e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.6488518465776e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,7.126615673769265e-05,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.648844570619984e-05,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0004576993233058,285.0892028808594,294.1499938964844,282.2862854003906,280.8451843261719,286.3236389160156,282.4033203125,285.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763041744008,3.093033607015627e-09,0.0009763010893948,-0.0071551576256752,0.0,0.0,0.0,-0.0063461754471063,60.0,-1.933378219604492,-0.0,-6.498712679103846e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,297.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.162775677395985e-05,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,9.6488518465776e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,7.126615673769265e-05,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.648844570619984e-05,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0004576993233058,285.0892028808594,294.1499938964844,282.2862854003906,280.8451843261719,286.3236389160156,282.4033203125,285.17901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763041744008,3.093033607015627e-09,0.0009763010893948,-0.0071551576256752,0.0,0.0,0.0,-0.0063461754471063,60.0,-1.933378219604492,-0.0,-6.498712679103846e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.108020458370449e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.59119206527248e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,7.084028766257688e-05,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.591184789314866e-05,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.0004549642035271,285.0896911621094,294.1499938964844,282.27264404296875,280.8551940917969,286.2539367675781,282.3924560546875,285.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704685071483,2.4108304241821084e-09,0.0009704660624265,-0.0053675728850066,0.0,0.0,0.0,-0.0060079707764089,60.0,-1.9335918426513672,-0.0,-6.421272047418827e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.108020458370449e-05,297.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,9.59119206527248e-05,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,7.084028766257688e-05,297.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.591184789314866e-05,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.0004549642035271,285.0896911621094,294.1499938964844,282.27264404296875,280.8551940917969,286.2539367675781,282.3924560546875,285.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704685071483,2.4108304241821084e-09,0.0009704660624265,-0.0053675728850066,0.0,0.0,0.0,-0.0060079707764089,60.0,-1.9335918426513672,-0.0,-6.421272047418827e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,9.055643749888986e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.5360359409824e-05,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,7.043290679575875e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.536029392620549e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,0.0004523478564806,285.0902099609375,294.1499938964844,282.259033203125,280.8653869628906,286.18560791015625,282.38482666015625,285.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648876148276,1.758254875028342e-09,0.0009648858685977,-0.0036575726699084,0.0,0.0,0.0,-0.0056844605132937,60.0,-1.9316986799240112,-0.0,-6.347628556113706e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,9.055643749888986e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.5360359409824e-05,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,7.043290679575875e-05,297.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10113525390625,0.0,0.0,9.536029392620549e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,0.0004523478564806,285.0902099609375,294.1499938964844,282.259033203125,280.8653869628906,286.18560791015625,282.38482666015625,285.1766967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648876148276,1.758254875028342e-09,0.0009648858685977,-0.0036575726699084,0.0,0.0,0.0,-0.0056844605132937,60.0,-1.9316986799240112,-0.0,-6.347628556113706e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.03574691619724e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1013488769531,0.0,0.0,9.515083365840836e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,7.027814717730507e-05,297.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.515076817478985e-05,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0004513539897743,285.0904541015625,294.1499938964844,282.2522277832031,280.8704833984375,286.1519470214844,282.3822021484375,285.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627668769098,1.51035584039505e-09,0.0009627653635106,-0.0030079728458076,0.0,0.0,0.0,-0.0055615627206861,60.0,-1.93067479133606,-0.0,-6.319763912188138e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.025678446050732e-05,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,9.504481568001212e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,7.019984332146123e-05,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,9.504475019639358e-05,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.000450851075584,285.0907287597656,294.1499938964844,282.2453918457031,280.8755187988281,286.1185302734375,282.3800354003906,285.175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616933530196,1.384910963686536e-09,0.0009616919560357,-0.002679253462702,0.0,0.0,0.0,-0.0054993708617985,60.0,-1.9308382272720337,-0.0,-6.305687350049993e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.022699669003488e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.501344175077976e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,7.017666939646006e-05,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.501337626716122e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0004507022676989,285.0912170410156,294.1499938964844,282.23162841796875,280.8853759765625,286.0524597167969,282.3759460449219,285.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961375364568,1.34777200511138e-09,0.0009613740257918,-0.0025819330476224,0.0,0.0,0.0,-0.0054809576831758,60.0,-1.935741901397705,-0.0,-6.301522859075703e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.022699669003488e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.501344175077976e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,7.017666939646006e-05,297.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.501337626716122e-05,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,0.0004507022676989,285.0912170410156,294.1499938964844,282.23162841796875,280.8853759765625,286.0524597167969,282.3759460449219,285.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961375364568,1.34777200511138e-09,0.0009613740257918,-0.0025819330476224,0.0,0.0,0.0,-0.0054809576831758,60.0,-1.935741901397705,-0.0,-6.301522859075703e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.018608398037033e-05,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.497036080574615e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,7.014485163381323e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.497029532212764e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0004504979006014,285.0917358398437,294.1499938964844,282.2176818847656,280.89471435546875,285.9872741699219,282.3717346191406,285.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609396220184,1.2967821261256063e-09,0.0009609382832422,-0.0024483168963342,0.0,0.0,0.0,-0.0054556811228394,60.0,-1.943245530128479,-0.0,-6.295807253309249e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,9.018608398037033e-05,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.497036080574615e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,7.014485163381323e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018371582031,0.0,0.0,9.497029532212764e-05,298.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1021728515625,0.0,0.0,0.0004504979006014,285.0917358398437,294.1499938964844,282.2176818847656,280.89471435546875,285.9872741699219,282.3717346191406,285.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609396220184,1.2967821261256063e-09,0.0009609382832422,-0.0024483168963342,0.0,0.0,0.0,-0.0054556811228394,60.0,-1.943245530128479,-0.0,-6.295807253309249e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.006720938486978e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.484517795499414e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,7.005238876445219e-05,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.48451124713756e-05,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0004499040951486,285.09228515625,294.1499938964844,282.2034606933594,280.9032897949219,285.9235534667969,282.3680419921875,285.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009333928464911,1.1223347806676998e-09,0.0009333917405456,-0.0020172416698187,0.0,0.0,0.0,-0.0052382326684892,60.0,-1.933176159858704,-0.0,-6.279218212057458e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,9.006720938486978e-05,297.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.484517795499414e-05,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,7.005238876445219e-05,297.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.48451124713756e-05,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0004499040951486,285.09228515625,294.1499938964844,282.2034606933594,280.9032897949219,285.9235534667969,282.3680419921875,285.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009333928464911,1.1223347806676998e-09,0.0009333917405456,-0.0020172416698187,0.0,0.0,0.0,-0.0052382326684892,60.0,-1.933176159858704,-0.0,-6.279218212057458e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,4.717596675618552e-05,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,4.967860149918124e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,3.669247962534428e-05,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,4.967856875737198e-05,298.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.0002356535842409,285.0940246582031,294.1499938964844,282.1888732910156,280.9109191894531,285.8763427734375,282.3656616210937,285.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005358331254683,6.607438485239925e-10,0.000535832485184,-0.0012012738734483,0.0,0.0,0.0,-0.003012599889189,60.0,-1.4798004627227783,-0.0,-1.7227158366495132e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,4.717596675618552e-05,297.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,4.967860149918124e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,3.669247962534428e-05,297.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,4.967856875737198e-05,298.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.0002356535842409,285.0940246582031,294.1499938964844,282.1888732910156,280.9109191894531,285.8763427734375,282.3656616210937,285.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005358331254683,6.607438485239925e-10,0.000535832485184,-0.0012012738734483,0.0,0.0,0.0,-0.003012599889189,60.0,-1.4798004627227783,-0.0,-1.7227158366495132e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.018898708745836e-05,297.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1115417480469,0.0,0.0,9.497341670794412e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,7.014710718067363e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,9.49733512243256e-05,298.129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0004505124234128,285.1072692871094,294.1499938964844,282.1814270019531,280.9142761230469,285.8578796386719,282.3741760253906,285.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,0.0002513865765649,8.606372559061269e-11,-0.0002513866638764,-0.0004776497080456,0.0,0.0,0.0,0.0011862027458846,60.0,-1.2028154134750366,-0.0,-6.296206578326746e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,2.695125112950336e-05,297.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1149597167969,0.0,0.0,2.8380985895637423e-05,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,2.0962117559975013e-05,297.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11480712890625,0.0,0.0,2.8380965886753984e-05,298.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,0.0001346270000794,285.1106262207031,294.1499938964844,282.1738586425781,280.91729736328125,285.8510437011719,282.37762451171875,285.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002871696488,3.591769381916521e-10,0.000287169299554,-0.0006571130361407,0.0,0.0,0.0,-0.0016175458440557,60.0,-0.8915475010871887,-0.0,-5.6225042399660205e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1176452636719,0.0,0.0,2.0056188077433035e-05,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,2.112014772137627e-05,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,1.5599282050970942e-05,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,2.112013316946104e-05,298.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0001001847558654,285.1136474609375,294.1499938964844,282.1658630371094,280.9200744628906,285.8475036621094,282.3824157714844,285.1688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002101697755279,2.637494667112605e-10,0.0002101695135934,-0.0004832323465961,0.0,0.0,0.0,-0.0011843664105981,60.0,-0.6464916467666626,-0.0,-3.113642232932534e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
