time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12192480,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191711425781,0.0,0.0,1.54534172907006e-05,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,1.6273204892058857e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,1.201934355776757e-05,297.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,1.6273193978122436e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1193542480469,0.0,0.0,7.719297718722373e-05,285.11572265625,294.1499938964844,282.1583557128906,280.9222717285156,285.8455810546875,282.38623046875,285.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001654579536989,2.0674700840217487e-10,0.0001654577499721,-0.0003780837578233,0.0,0.0,0.0,-0.0009318553493358,60.0,-0.4854220151901245,-0.0,-1.848506570034658e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,1.0908192962233445e-05,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,1.1486860785225872e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,8.484163117827848e-06,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,1.1486852599773556e-05,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,5.448864976642653e-05,285.1190795898437,294.1499938964844,282.1422424316406,280.9255676269531,285.8440856933594,282.39166259765625,285.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001073239182005,1.364537788317577e-10,0.0001073237872333,-0.0002514155930839,0.0,0.0,0.0,-0.000605885637924,60.0,-0.2742429971694946,-0.0,-9.210379126045607e-10,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,1.0908192962233445e-05,297.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,1.1486860785225872e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,8.484163117827848e-06,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12115478515625,0.0,0.0,1.1486852599773556e-05,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,5.448864976642653e-05,285.1190795898437,294.1499938964844,282.1422424316406,280.9255676269531,285.8440856933594,282.39166259765625,285.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001073239182005,1.364537788317577e-10,0.0001073237872333,-0.0002514155930839,0.0,0.0,0.0,-0.000605885637924,60.0,-0.2742429971694946,-0.0,-9.210379126045607e-10,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,6.61639796817326e-06,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,6.967390618228819e-06,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,5.146095645613968e-06,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,6.96738561600796e-06,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,3.3050258934963495e-05,285.1202392578125,294.1499938964844,282.1254577636719,280.92694091796875,285.8432922363281,282.3946533203125,285.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.049929263303056e-05,8.817670205107929e-11,7.04992053215392e-05,-0.0001613188796909,0.0,0.0,0.0,-0.000397102208808,60.0,-0.1920627206563949,-0.0,-3.3885597106042553e-10,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,6.61639796817326e-06,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,6.967390618228819e-06,298.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,5.146095645613968e-06,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,6.96738561600796e-06,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,3.3050258934963495e-05,285.1202392578125,294.1499938964844,282.1254577636719,280.92694091796875,285.8432922363281,282.3946533203125,285.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.049929263303056e-05,8.817670205107929e-11,7.04992053215392e-05,-0.0001613188796909,0.0,0.0,0.0,-0.000397102208808,60.0,-0.1920627206563949,-0.0,-3.3885597106042553e-10,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,3.2583700431132456e-06,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,3.4312231491639977e-06,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,2.5342919798276853e-06,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,3.431220875427244e-06,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,1.6276224414468743e-05,285.1206970214844,294.1499938964844,282.10791015625,280.9262084960937,285.8430480957031,282.3957824707031,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.471894160611555e-05,4.342451398464675e-11,3.4718897950369865e-05,-7.944490789668635e-05,0.0,0.0,0.0,-0.0001955617481144,60.0,-0.1149423047900199,-0.0,-8.218125485681682e-11,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,3.2583700431132456e-06,297.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,3.4312231491639977e-06,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,2.5342919798276853e-06,297.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,3.431220875427244e-06,298.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,1.6276224414468743e-05,285.1206970214844,294.1499938964844,282.10791015625,280.9262084960937,285.8430480957031,282.3957824707031,285.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.471894160611555e-05,4.342451398464675e-11,3.4718897950369865e-05,-7.944490789668635e-05,0.0,0.0,0.0,-0.0001955617481144,60.0,-0.1149423047900199,-0.0,-8.218125485681682e-11,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,2.024169816650101e-06,297.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,2.1315497633622726e-06,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,1.5743568155812682e-06,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,2.13154839912022e-06,298.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,1.0111141818924809e-05,285.1206970214844,294.1499938964844,282.0988464355469,280.9249572753906,285.843017578125,282.3959350585937,285.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1568348529399373e-05,2.6976473138651248e-11,2.156832124455832e-05,-4.935320612275973e-05,0.0,0.0,0.0,-0.0001214882504427,60.0,-0.0811079293489456,-0.0,-3.1715078480099024e-11,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,1.1402653399272822e-06,297.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12237548828125,0.0,0.0,1.200755150421173e-06,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12335205078125,0.0,0.0,8.868744316714583e-07,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,1.2007543546133093e-06,298.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12286376953125,0.0,0.0,5.69585790799465e-06,285.1206970214844,294.1499938964844,282.08953857421875,280.9231262207031,285.8429870605469,282.3959655761719,285.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2150077964179218e-05,1.519659224846759e-11,1.2150062502769288e-05,-2.7802037948276848e-05,0.0,0.0,0.0,-6.843784649390727e-05,60.0,-0.053483635187149,-0.0,-1.0064303557211218e-11,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,2.1242955483558045e-07,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,2.236987199921714e-07,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,1.65223255521596e-07,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,2.2369856367276963e-07,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,1.0611289553708048e-06,285.1205749511719,294.1499938964844,282.0702514648437,280.9174499511719,285.8429870605469,282.3959350585937,285.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.263607029817649e-06,2.8311704109579283e-12,2.263604301333544e-06,-5.179583695280599e-06,0.0,0.0,0.0,-1.2750228052027524e-05,60.0,-0.0175631120800972,-0.0,-3.4930259097502873e-13,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,2.1242955483558045e-07,297.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,2.236987199921714e-07,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,1.65223255521596e-07,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,2.2369856367276963e-07,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,1.0611289553708048e-06,285.1205749511719,294.1499938964844,282.0702514648437,280.9174499511719,285.8429870605469,282.3959350585937,285.1625671386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.263607029817649e-06,2.8311704109579283e-12,2.263604301333544e-06,-5.179583695280599e-06,0.0,0.0,0.0,-1.2750228052027524e-05,60.0,-0.0175631120800972,-0.0,-3.4930259097502873e-13,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.133740291877855e-11,297.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.618274926515014e-11,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,7.104031252147536e-11,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.6182686815105e-11,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,4.5624895528284526e-10,285.1205749511719,294.1499938964844,282.04998779296875,280.9089660644531,285.8429870605469,282.3959350585937,285.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-9.898000197239292e-10,1.2699010171603273e-15,9.897986874563003e-10,-2.255179598620316e-09,0.0,0.0,0.0,-5.587935447692871e-09,60.0,-0.0040704421699047,-0.0,-6.457570921298181e-20,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.133740291877855e-11,297.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.618274926515014e-11,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,7.104031252147536e-11,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,9.6182686815105e-11,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,4.5624895528284526e-10,285.1205749511719,294.1499938964844,282.04998779296875,280.9089660644531,285.8429870605469,282.3959350585937,285.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-9.898000197239292e-10,1.2699010171603273e-15,9.897986874563003e-10,-2.255179598620316e-09,0.0,0.0,0.0,-5.587935447692871e-09,60.0,-0.0040704421699047,-0.0,-6.457570921298181e-20,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193260,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,-1.816514126617985e-11,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,-1.9128781891808444e-11,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,-1.412846575843396e-11,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,-1.9128769748744112e-11,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,-9.073859025265918e-11,285.1205749511719,294.1499938964844,282.027587890625,280.89703369140625,285.8429870605469,282.3959350585937,285.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,2.0497774311234446e-10,-2.508546042110938e-16,-2.04977493312164e-10,4.63573984754717e-10,0.0,0.0,0.0,1.164153218269348e-09,60.0,-0.0007359001901932,-0.0,-2.5541681338825255e-21,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193320,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,-1.816514126617985e-11,297.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,-1.9128781891808444e-11,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,-1.412846575843396e-11,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,-1.9128769748744112e-11,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,-9.073859025265918e-11,285.1205749511719,294.1499938964844,282.027587890625,280.89703369140625,285.8429870605469,282.3959350585937,285.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,2.0497774311234446e-10,-2.508546042110938e-16,-2.04977493312164e-10,4.63573984754717e-10,0.0,0.0,0.0,1.164153218269348e-09,60.0,-0.0007359001901932,-0.0,-2.5541681338825255e-21,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193380,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,4.861094166086488e-12,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,5.1189699180886886e-12,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,3.780857137786198e-12,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,5.1189664486417374e-12,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,2.428215788163879e-11,285.1205749511719,294.1499938964844,282.00201416015625,280.8813171386719,285.8429870605469,282.3959350585937,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.2796895327889004e-11,6.935296660859358e-17,5.2796825938949965e-11,-1.2048297082234427e-10,0.0,0.0,0.0,-2.9103830456733704e-10,60.0,-0.0001397609885316,-0.0,-1.829110576354828e-22,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193440,297.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,4.861094166086488e-12,297.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,5.1189699180886886e-12,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,3.780857137786198e-12,297.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,5.1189664486417374e-12,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,2.428215788163879e-11,285.1205749511719,294.1499938964844,282.00201416015625,280.8813171386719,285.8429870605469,282.3959350585937,285.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.2796895327889004e-11,6.935296660859358e-17,5.2796825938949965e-11,-1.2048297082234427e-10,0.0,0.0,0.0,-2.9103830456733704e-10,60.0,-0.0001397609885316,-0.0,-1.829110576354828e-22,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193500,297.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,-2.55847047107155e-13,297.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,-2.694194693730889e-13,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,-1.9899247451649762e-13,297.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,-2.694192796377089e-13,298.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,-1.2780082981472818e-12,285.1205749511719,294.1499938964844,281.9881286621094,280.8721008300781,285.8429870605469,282.3959350585937,285.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,9.822106669665764e-12,-6.848885899913497e-18,-9.822099730771859e-12,1.7234101298835288e-11,0.0,0.0,0.0,4.365574568510056e-11,60.0,-7.232867938000709e-05,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193560,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,2.55847047107155e-13,297.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,2.694194693730889e-13,298.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,1.9899247451649762e-13,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,2.694192796377089e-13,298.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,1.2780082981472818e-12,285.1205749511719,294.1499938964844,281.9735717773437,280.862060546875,285.8429870605469,282.3959350585937,285.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.442602849121186e-13,4.408458247420749e-18,7.442558938933197e-13,-1.795299043975962e-12,0.0,0.0,0.0,0.0,60.0,-3.9686237869318575e-05,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193620,297.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.9552001953125,280.848876953125,285.8429870605469,282.3959350585937,285.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,1.855588599442015e-12,1.1303124251540838e-18,-1.855589683644188e-12,4.223158281413397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.2099053239799105e-05,-0.0,-8.564564134501863e-38,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193680,297.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.94244384765625,280.8394775390625,285.8429870605469,282.3959350585937,285.1579895019531,0.0,0.0,0.0,0.0,1.0,1.0,1.855588599442015e-12,1.1303124251540838e-18,-1.855589683644188e-12,4.223158281413397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.5519452063017525e-05,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193740,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,2.55847047107155e-13,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,2.694194693730889e-13,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,1.9899247451649762e-13,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,2.694192796377089e-13,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,1.2780082981472818e-12,285.1205749511719,294.1499938964844,281.90887451171875,280.81378173828125,285.8429870605469,282.3959350585937,285.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.442602849121186e-13,4.408458247420749e-18,7.442558938933197e-13,-1.795299043975962e-12,0.0,0.0,0.0,0.0,60.0,-1.043253723764792e-05,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193800,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,2.55847047107155e-13,297.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,2.694194693730889e-13,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,1.9899247451649762e-13,297.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,2.694192796377089e-13,298.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,1.2780082981472818e-12,285.1205749511719,294.1499938964844,281.90887451171875,280.81378173828125,285.8429870605469,282.3959350585937,285.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.442602849121186e-13,4.408458247420749e-18,7.442558938933197e-13,-1.795299043975962e-12,0.0,0.0,0.0,0.0,60.0,-1.043253723764792e-05,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193860,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.87310791015625,280.7852783203125,285.8429870605469,282.3959350585937,285.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.7900452001766096e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-8.932428499974776e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193920,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.87310791015625,280.7852783203125,285.8429870605469,282.3959350585937,285.156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.7900452001766096e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-8.932428499974776e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193980,297.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.8353576660156,280.7541198730469,285.8429870605469,282.3959350585937,285.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.7900452001766096e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-8.147158041538205e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194040,297.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.8353576660156,280.7541198730469,285.8429870605469,282.3959350585937,285.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.7900452001766096e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-8.147158041538205e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194100,297.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,5.1169409421431e-13,297.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,5.388389387461778e-13,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,3.9798494903299513e-13,297.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,5.388385592754178e-13,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,2.556016596294564e-12,285.1205749511719,294.1499938964844,281.8158264160156,280.7376403808594,285.8429870605469,282.3959350585937,285.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,1.9669029859697984e-12,2.3671386230399365e-18,-1.966905371214578e-12,8.60205027868044e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.82922506914474e-06,-0.0,-2.0267154052839512e-24,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194160,297.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.7958679199219,280.7206115722656,285.8429870605469,282.3959350585937,285.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.7900456137669174e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-7.533356438216288e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194220,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.7548522949219,280.6849365234375,285.8429870605469,282.3959350585937,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.7900456137669174e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-6.988118911976926e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194280,297.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.7548522949219,280.6849365234375,285.8429870605469,282.3959350585937,285.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.7900456137669174e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-6.988118911976926e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194340,297.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.7125549316406,280.6473388671875,285.8429870605469,282.3959350585937,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.7900456137669174e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-6.487695827672724e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194400,297.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.8074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.7125549316406,280.6473388671875,285.8429870605469,282.3959350585937,285.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.7900456137669174e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-6.487695827672724e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194460,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,5.1169409421431e-13,297.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,5.388389387461778e-13,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,3.9798494903299513e-13,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,5.388385592754178e-13,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,2.556016596294564e-12,285.1205749511719,294.1499938964844,281.669189453125,280.6080627441406,285.8429870605469,282.3959350585937,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.9669029859697984e-12,2.3671390366302432e-18,-1.966905371214578e-12,8.60205027868044e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.024913545843447e-06,-0.0,-2.0267154052839512e-24,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194520,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,5.1169409421431e-13,297.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,5.388389387461778e-13,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,3.9798494903299513e-13,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,5.388385592754178e-13,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,2.556016596294564e-12,285.1205749511719,294.1499938964844,281.669189453125,280.6080627441406,285.8429870605469,282.3959350585937,285.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,1.9669029859697984e-12,2.3671390366302432e-18,-1.966905371214578e-12,8.60205027868044e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.024913545843447e-06,-0.0,-2.0267154052839512e-24,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194580,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,-2.55847047107155e-13,297.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,-2.694194693730889e-13,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,-1.9899247451649762e-13,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,-2.694192796377089e-13,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,-1.2780082981472818e-12,285.1205749511719,294.1499938964844,281.6249694824219,280.5673217773437,285.8429870605469,282.3959350585937,285.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.555746714399015e-13,3.1716325665227786e-18,8.555715272536013e-13,1.5676542095693913e-12,0.0,0.0,0.0,0.0,60.0,-5.592963589151623e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194640,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,-2.55847047107155e-13,297.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,-2.694194693730889e-13,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,-1.9899247451649762e-13,297.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,-2.694192796377089e-13,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,-1.2780082981472818e-12,285.1205749511719,294.1499938964844,281.6249694824219,280.5673217773437,285.8429870605469,282.3959350585937,285.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-8.555746714399015e-13,3.1716325665227786e-18,8.555715272536013e-13,1.5676542095693913e-12,0.0,0.0,0.0,0.0,60.0,-5.592963589151623e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194700,297.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.6026611328125,280.5465087890625,285.8429870605469,282.3959350585937,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046027357223e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-5.388841145759216e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194760,297.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.5802001953125,280.525390625,285.8429870605469,282.3959350585937,285.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046027357223e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-5.192369826545473e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
