time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12194820,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.54949951171875,280.4963073730469,285.8429870605469,282.3959350585937,285.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046027357223e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-4.937922767567216e-06,-0.0,-1.3701771724656677e-36,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194880,297.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.8997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.5350341796875,280.48248291015625,285.8429870605469,282.3959350585937,285.1521911621094,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046027357223e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-4.823269136977615e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12194940,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.48974609375,280.4388427734375,285.8429870605469,282.3959350585937,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046027357223e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-4.480628376768436e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195000,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.48974609375,280.4388427734375,285.8429870605469,282.3959350585937,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046027357223e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-4.480628376768436e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195060,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.44451904296875,280.3946838378906,285.8429870605469,282.3959350585937,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046027357223e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-4.162763161730254e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195120,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.44451904296875,280.3946838378906,285.8429870605469,282.3959350585937,285.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046027357223e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-4.162763161730254e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195180,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,-2.55847047107155e-13,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,-2.694194693730889e-13,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,-1.9899247451649762e-13,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,-2.694192796377089e-13,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,-1.2780082981472818e-12,285.1205749511719,294.1499938964844,281.3996276855469,280.3502502441406,285.8429870605469,282.3959350585937,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5110807490579266e-12,5.831366065328341e-18,3.511074894366195e-12,-2.769326434837183e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.867600753437728e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195240,297.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,-2.55847047107155e-13,297.890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,-2.694194693730889e-13,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,-1.9899247451649762e-13,297.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,-2.694192796377089e-13,298.11236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,-1.2780082981472818e-12,285.1205749511719,294.1499938964844,281.3996276855469,280.3502502441406,285.8429870605469,282.3959350585937,285.151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.5110807490579266e-12,5.831366065328341e-18,3.511074894366195e-12,-2.769326434837183e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.867600753437728e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195300,297.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.3773803710937,280.3280029296875,285.8429870605469,282.3959350585937,285.15093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046027357223e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-3.7277848150552018e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195360,297.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,2.55847047107155e-13,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,2.694194693730889e-13,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,1.9899247451649762e-13,297.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,2.694192796377089e-13,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,1.2780082981472818e-12,285.1205749511719,294.1499938964844,281.35528564453125,280.3057861328125,285.8429870605469,282.3959350585937,285.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,1.911245901126124e-12,1.748726402976411e-18,-1.9112476358496e-12,2.541681708850829e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.5930920603277627e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195420,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.3117370605469,280.2615051269531,285.8429870605469,282.3959350585937,285.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046440947529e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-3.3386904760845937e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195480,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.3117370605469,280.2615051269531,285.8429870605469,282.3959350585937,285.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046440947529e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-3.3386904760845937e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195540,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.2691955566406,280.2176818847656,285.8429870605469,282.3959350585937,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046440947529e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-3.1025742828205694e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195600,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.2691955566406,280.2176818847656,285.8429870605469,282.3959350585937,285.1502380371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046440947529e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-3.1025742828205694e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195660,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.2279052734375,280.17449951171875,285.8429870605469,282.3959350585937,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046440947529e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-2.8833089800173184e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195720,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.2279052734375,280.17449951171875,285.8429870605469,282.3959350585937,285.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046440947529e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-2.8833089800173184e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195780,297.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.1880798339844,280.1322326660156,285.8429870605469,282.3959350585937,285.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046440947529e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-2.679528051885427e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195840,297.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.1880798339844,280.1322326660156,285.8429870605469,282.3959350585937,285.1497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046440947529e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-2.679528051885427e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195900,297.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.1687927246094,280.11151123046875,285.8429870605469,282.3959350585937,285.1496276855469,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046440947529e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-2.583433115432854e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12195960,297.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.1499328613281,280.0910949707031,285.8429870605469,282.3959350585937,285.1495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046854537836e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-2.490844735802966e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196020,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,-2.55847047107155e-13,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,-2.694194693730889e-13,298.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,-1.9899247451649762e-13,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,-2.694192796377089e-13,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,-1.2780082981472818e-12,285.1205749511719,294.1499938964844,281.12225341796875,280.06072998046875,285.8429870605469,282.3959350585937,285.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.5110807490579266e-12,5.831366478918648e-18,3.511074894366195e-12,-2.769326434837183e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3557649910799228e-06,-0.0,-5.066217082091659e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196080,297.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,-2.55847047107155e-13,297.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,-2.694194693730889e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,-1.9899247451649762e-13,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,-2.694192796377089e-13,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,-1.2780082981472818e-12,285.1205749511719,294.1499938964844,281.1137390136719,280.05133056640625,285.8429870605469,282.3959350585937,285.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-3.5110807490579266e-12,5.831366478918648e-18,3.511074894366195e-12,-2.769326434837183e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3149359549279325e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196140,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.0797119140625,280.0131530761719,285.8429870605469,282.3959350585937,285.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,1.855588599442015e-12,1.1303137693225792e-18,-1.855589683644188e-12,4.223158281413397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1514604213734856e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196200,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.0797119140625,280.0131530761719,285.8429870605469,282.3959350585937,285.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,1.855588599442015e-12,1.1303137693225792e-18,-1.855589683644188e-12,4.223158281413397e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.1514604213734856e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196260,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.0480651855469,279.976806640625,285.8429870605469,282.3959350585937,285.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046854537836e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-2.0000081804028014e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196320,297.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.0480651855469,279.976806640625,285.8429870605469,282.3959350585937,285.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046854537836e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-2.0000081804028014e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196380,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.01904296875,279.9425048828125,285.8429870605469,282.3959350585937,285.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046854537836e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-1.8590307035992737e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196440,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,281.01904296875,279.9425048828125,285.8429870605469,282.3959350585937,285.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046854537836e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-1.8590307035992737e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196500,297.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,2.55847047107155e-13,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,2.694194693730889e-13,298.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,1.9899247451649762e-13,297.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,2.694192796377089e-13,298.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,1.2780082981472818e-12,285.1205749511719,294.1499938964844,281.0055847167969,279.9262084960937,285.8429870605469,282.3959350585937,285.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-7.442602849121186e-13,4.40846031537228e-18,7.442558938933197e-13,-1.795299043975962e-12,0.0,0.0,0.0,0.0,60.0,-1.792538341760519e-06,-0.0,-5.066788513209878e-25,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196560,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0,297.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,0.0,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,0.0,297.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,0.0,285.1205749511719,294.1499938964844,280.99285888671875,279.9105224609375,285.8429870605469,282.3959350585937,285.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-7.999174781760099e-13,3.790046854537836e-18,7.999136834684062e-13,-1.138224036507582e-13,0.0,0.0,0.0,0.0,60.0,-1.7281864757023868e-06,-0.0,-0.0,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196620,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.750331653179956e-10,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,1.0267575678568621e-09,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,7.583603189864615e-10,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,1.0267569017230471e-09,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,4.8704897892548615e-09,285.1205749511719,294.1499938964844,280.96978759765625,279.88104248046875,285.8429870605469,282.3959350585937,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0390456495201761e-08,1.2999428194038903e-14,1.0390443172525464e-08,-2.3776228985639136e-08,0.0,0.0,0.0,-5.85278030484915e-08,60.0,-2.0655828848248348e-05,-0.0,-7.358861772706526e-18,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196680,297.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,9.750331653179956e-10,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,1.0267575678568621e-09,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,7.583603189864615e-10,297.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,1.0267569017230471e-09,298.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,4.8704897892548615e-09,285.1205749511719,294.1499938964844,280.96978759765625,279.88104248046875,285.8429870605469,282.3959350585937,285.14849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0390456495201761e-08,1.2999428194038903e-14,1.0390443172525464e-08,-2.3776228985639136e-08,0.0,0.0,0.0,-5.85278030484915e-08,60.0,-2.0655828848248348e-05,-0.0,-7.358861772706526e-18,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196740,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,1.807047733670685e-09,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,1.9029096076650376e-09,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,1.40548384042205e-09,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,1.902908497442013e-09,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.026572378445508e-09,285.1205749511719,294.1499938964844,280.95001220703125,279.8543395996094,285.8429870605469,282.3959350585937,285.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9258143524325533e-08,2.4089098635748582e-14,1.925811865532978e-08,-4.4063494186730174e-08,0.0,0.0,0.0,-1.0846997611224653e-07,60.0,-1.1433337931521235e-05,-0.0,-2.527616459522777e-17,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196800,297.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,1.807047733670685e-09,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,1.9029096076650376e-09,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,1.40548384042205e-09,297.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,1.902908497442013e-09,298.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.026572378445508e-09,285.1205749511719,294.1499938964844,280.95001220703125,279.8543395996094,285.8429870605469,282.3959350585937,285.1483764648437,0.0,0.0,0.0,0.0,1.0,1.0,-1.9258143524325533e-08,2.4089098635748582e-14,1.925811865532978e-08,-4.4063494186730174e-08,0.0,0.0,0.0,-1.0846997611224653e-07,60.0,-1.1433337931521235e-05,-0.0,-2.527616459522777e-17,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196860,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,2.153198579435412e-07,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,2.267423440116545e-07,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,1.674712706289938e-07,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,2.2674218769225265e-07,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,1.0755666153272614e-06,285.1205749511719,294.1499938964844,280.93487548828125,279.8304748535156,285.8429870605469,282.3959350585937,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2941599127079826e-06,2.869477875797055e-12,2.294156956850202e-06,-5.249657078820746e-06,0.0,0.0,0.0,-1.2922377209179103e-05,60.0,-0.0035571921616792,-0.0,-3.5887243697574345e-13,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196920,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,2.153198579435412e-07,297.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,2.267423440116545e-07,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,1.674712706289938e-07,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,2.2674218769225265e-07,298.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,1.0755666153272614e-06,285.1205749511719,294.1499938964844,280.93487548828125,279.8304748535156,285.8429870605469,282.3959350585937,285.14825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2941599127079826e-06,2.869477875797055e-12,2.294156956850202e-06,-5.249657078820746e-06,0.0,0.0,0.0,-1.2922377209179103e-05,60.0,-0.0035571921616792,-0.0,-3.5887243697574345e-13,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12196980,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,1.1726299362635473e-06,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,1.234836759067548e-06,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.120469712797784e-07,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,1.2348358495728462e-06,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,5.857526048202999e-06,285.12060546875,294.1499938964844,280.925537109375,279.8095397949219,285.8429870605469,282.39599609375,285.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2494108887040056e-05,1.5627093369330325e-11,1.2494093425630126e-05,-2.858979860320688e-05,0.0,0.0,0.0,-7.037579780444503e-05,60.0,-0.0222618579864501,-0.0,-1.0643730688486563e-11,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197040,297.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,1.1726299362635473e-06,297.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,1.234836759067548e-06,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.120469712797784e-07,297.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,1.2348358495728462e-06,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,5.857526048202999e-06,285.12060546875,294.1499938964844,280.925537109375,279.8095397949219,285.8429870605469,282.39599609375,285.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2494108887040056e-05,1.5627093369330325e-11,1.2494093425630126e-05,-2.858979860320688e-05,0.0,0.0,0.0,-7.037579780444503e-05,60.0,-0.0222618579864501,-0.0,-1.0643730688486563e-11,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197100,297.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,2.0336492525530048e-06,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,2.141532149835257e-06,298.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,1.581729748068028e-06,297.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,2.1415305582195288e-06,298.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,1.0158492841583213e-05,285.1206359863281,294.1499938964844,280.9229736328125,279.8001403808594,285.84295654296875,282.3960876464844,285.1481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-2.1668132831109688e-05,2.710151894569357e-11,2.166810736525804e-05,-4.958233694196679e-05,0.0,0.0,0.0,-0.0001220504927914,60.0,-0.0407600812613964,-0.0,-3.2012826417515676e-11,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197160,297.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,3.2774296414572746e-06,297.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,3.4512938782427227e-06,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,2.5491160613455577e-06,297.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,3.451291377132293e-06,298.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,1.6371430319850333e-05,285.1207580566406,294.1499938964844,280.9218444824219,279.79150390625,285.8428955078125,282.3963317871094,285.1480407714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.49204710801132e-05,4.3676933597636136e-11,3.492042742436752e-05,-7.990706944838166e-05,0.0,0.0,0.0,-0.0001966971467481,60.0,-0.0682021826505661,-0.0,-8.314549049259766e-11,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
