time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12197220,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,6.1557475419249386e-06,297.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,6.482303433585912e-06,298.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,4.7878111217869446e-06,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,6.482298886112403e-06,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,3.0749215511605144e-05,285.1211242675781,294.1499938964844,280.92303466796875,279.7787170410156,285.8425598144531,282.39727783203125,285.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.558878521900624e-05,8.20354131847445e-11,6.558870518347248e-05,-0.0001500839134678,0.0,0.0,0.0,-0.0003694430924952,60.0,-0.1378824114799499,-0.0,-2.9331448381242353e-10,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197280,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,6.7917562773800455e-06,297.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,7.152051693992689e-06,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,5.282485744828591e-06,297.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,7.1520466917718295e-06,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231994628906,0.0,0.0,3.392621147213504e-05,285.1212463378906,294.1499938964844,280.9237060546875,279.7765197753906,285.8424377441406,282.3976135253906,285.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.236545934574679e-05,9.051138311066964e-11,7.236537203425542e-05,-0.00016559062351,0.0,0.0,0.0,-0.000407614163123,60.0,-0.1544406712055206,-0.0,-3.5705582934753006e-10,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197340,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,1.099816472560633e-05,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,1.158160466729896e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,8.55414145917166e-06,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,1.1581597391341347e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,5.493807475431822e-05,285.1228332519531,294.1499938964844,280.9309997558594,279.7645568847656,285.8411560058594,282.4006042480469,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001171848853118,1.4656931224266143e-10,0.0001171847397927,-0.0002681485202629,0.0,0.0,0.0,-0.0006600692868232,60.0,-0.2695276141166687,-0.0,-9.362941533197502e-10,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197400,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,1.099816472560633e-05,297.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,1.158160466729896e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,8.55414145917166e-06,297.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,1.1581597391341347e-05,298.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,5.493807475431822e-05,285.1228332519531,294.1499938964844,280.9309997558594,279.7645568847656,285.8411560058594,282.4006042480469,285.1478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001171848853118,1.4656931224266143e-10,0.0001171847397927,-0.0002681485202629,0.0,0.0,0.0,-0.0006600692868232,60.0,-0.2695276141166687,-0.0,-9.362941533197502e-10,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197460,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,1.5916270058369264e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,1.6760612197685987e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,1.2379341569612734e-05,297.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,1.6760599464760162e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,7.950502185849473e-05,285.1258239746094,294.1499938964844,280.943603515625,279.7557373046875,285.83819580078125,282.4054870605469,285.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001695871178526,2.1211149503486126e-10,0.0001695868995739,-0.0003880579897668,0.0,0.0,0.0,-0.0009552363771945,60.0,-0.4041884541511535,-0.0,-1.9608958901073947e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197520,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,1.5916270058369264e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,1.6760612197685987e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,1.2379341569612734e-05,297.7225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,1.6760599464760162e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,7.950502185849473e-05,285.1258239746094,294.1499938964844,280.943603515625,279.7557373046875,285.83819580078125,282.4054870605469,285.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001695871178526,2.1211149503486126e-10,0.0001695868995739,-0.0003880579897668,0.0,0.0,0.0,-0.0009552363771945,60.0,-0.4041884541511535,-0.0,-1.9608958901073947e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197580,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,2.489858707122039e-05,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,2.6219429855700586e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,1.936559965542984e-05,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,2.6219411665806547e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0001243735314346,285.1307373046875,294.1499938964844,280.96142578125,279.75006103515625,285.831298828125,282.41119384765625,285.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002652923285495,3.31815352971887e-10,0.0002652919793035,-0.0006070562521927,0.0,0.0,0.0,-0.0014943176647648,60.0,-0.6056637167930603,-0.0,-4.798674790862378e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197640,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,2.489858707122039e-05,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,2.6219429855700586e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,1.936559965542984e-05,297.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,2.6219411665806547e-05,298.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0001243735314346,285.1307373046875,294.1499938964844,280.96142578125,279.75006103515625,285.831298828125,282.41119384765625,285.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002652923285495,3.31815352971887e-10,0.0002652919793035,-0.0006070562521927,0.0,0.0,0.0,-0.0014943176647648,60.0,-0.6056637167930603,-0.0,-4.798674790862378e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197700,297.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,3.261148958699778e-05,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325988769531,0.0,0.0,3.434149402892217e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,2.5364532120875083e-05,297.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,3.434146856307052e-05,298.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.000162901051226,285.134033203125,294.1499938964844,280.9722595214844,279.7484130859375,285.8240661621094,282.4122314453125,285.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003472103271633,4.3434003615949724e-10,0.0003472098906058,-0.0007946774712763,0.0,0.0,0.0,-0.0019557802006602,60.0,-0.7693414688110352,-0.0,-8.232148296372088e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197760,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,4.31433945777826e-05,297.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,4.543210525298491e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,3.355602893861942e-05,297.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,4.543207251117565e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,0.0002155100664822,285.1370544433594,294.1499938964844,280.9843444824219,279.7475891113281,285.81134033203125,282.4086303710937,285.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004596885119099,5.749576370561723e-10,0.0004596879298333,-0.0010518850758671,0.0,0.0,0.0,-0.0025893014390021,60.0,-1.0017120838165283,-0.0,-1.4407894433077216e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197820,297.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,9.006806067191064e-05,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.484607289778069e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,7.005305087659508e-05,297.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.484600741416216e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0004499083443079,285.13946533203125,294.1499938964844,281.01226806640625,279.7483825683594,285.75714111328125,282.39031982421875,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007825168431736,9.72222413686552e-10,0.0007825158536434,-0.0017734708962962,0.0,0.0,0.0,-0.0044118808582425,60.0,-1.832435250282288,-0.0,-6.27933189889518e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197880,297.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13995361328125,0.0,0.0,9.006806067191064e-05,297.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.484607289778069e-05,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,7.005305087659508e-05,297.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.484600741416216e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0004499083443079,285.13946533203125,294.1499938964844,281.01226806640625,279.7483825683594,285.75714111328125,282.39031982421875,285.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007825168431736,9.72222413686552e-10,0.0007825158536434,-0.0017734708962962,0.0,0.0,0.0,-0.0044118808582425,60.0,-1.832435250282288,-0.0,-6.27933189889518e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12197940,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.022770973388106e-05,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.5014191174414e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,7.017722236923873e-05,297.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.50141329667531e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.00045070584747,285.13970947265625,294.1499938964844,281.0450439453125,279.7524719238281,285.67950439453125,282.3597106933594,285.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780102409422,1.3652078356685136e-09,0.0009780089603736,-0.0026111372280865,0.0,0.0,0.0,-0.0055724685080349,60.0,-2.4843757152557373,-0.0,-6.301610255832203e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198000,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.022770973388106e-05,297.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.5014191174414e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,7.017722236923873e-05,297.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.50141329667531e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407165527344,0.0,0.0,0.00045070584747,285.13970947265625,294.1499938964844,281.0450439453125,279.7524719238281,285.67950439453125,282.3597106933594,285.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780102409422,1.3652078356685136e-09,0.0009780089603736,-0.0026111372280865,0.0,0.0,0.0,-0.0055724685080349,60.0,-2.4843757152557373,-0.0,-6.301610255832203e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198060,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.03733671293594e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.51675756368786e-05,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,7.029050175333396e-05,297.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.516751015326008e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004514334141276,285.13970947265625,294.1499938964844,281.08258056640625,279.75994873046875,285.6010131835937,282.3162536621094,285.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629334672354,1.529994020366132e-09,0.0009629319538362,-0.0030594344716519,0.0,0.0,0.0,-0.0055712913163006,60.0,-2.664235591888428,-0.0,-6.321969436839936e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198120,297.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,9.03733671293594e-05,297.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.51675756368786e-05,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,7.029050175333396e-05,297.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.516751015326008e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004514334141276,285.13970947265625,294.1499938964844,281.08258056640625,279.75994873046875,285.6010131835937,282.3162536621094,285.1470947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629334672354,1.529994020366132e-09,0.0009629319538362,-0.0030594344716519,0.0,0.0,0.0,-0.0055712913163006,60.0,-2.664235591888428,-0.0,-6.321969436839936e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198180,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.043048339663072e-05,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.522771870251744e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,7.033492875052616e-05,297.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.522766049485654e-05,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004517187480814,285.1396789550781,294.1499938964844,281.124755859375,279.77081298828125,285.5242614746094,282.2693176269531,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635422029532,1.6011338921373402e-09,0.0009635406313464,-0.0032458512578159,0.0,0.0,0.0,-0.0056065605022013,60.0,-2.667596340179444,-0.0,-6.32996091098903e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198240,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.043048339663072e-05,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.522771870251744e-05,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,7.033492875052616e-05,297.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.522766049485654e-05,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,0.0004517187480814,285.1396789550781,294.1499938964844,281.124755859375,279.77081298828125,285.5242614746094,282.2693176269531,285.1468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635422029532,1.6011338921373402e-09,0.0009635406313464,-0.0032458512578159,0.0,0.0,0.0,-0.0056065605022013,60.0,-2.667596340179444,-0.0,-6.32996091098903e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198300,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.043345926329494e-05,297.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.523085464024916e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,7.033724250504747e-05,297.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.523079643258824e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,0.0004517336201388,285.1396789550781,294.1499938964844,281.1475524902344,279.77752685546875,285.4866943359375,282.2464599609375,285.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635738679207,1.604834154456114e-09,0.0009635722963139,-0.0032555474899709,0.0,0.0,0.0,-0.005608394742012,60.0,-2.655860185623169,-0.0,-6.33037657848945e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198360,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.044773469213396e-05,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.524588676868008e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,7.034834561636671e-05,297.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.524582128506154e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,0.0004518049245234,285.1396789550781,294.1499938964844,281.1714782714844,279.7851257324219,285.4496459960937,282.22430419921875,285.14654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637257317081,1.6226058274781963e-09,0.0009637241018936,-0.0033021168783307,0.0,0.0,0.0,-0.0056172041222453,60.0,-2.641921281814575,-0.0,-6.332373914119671e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198420,297.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.062026219908148e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.542756743030624e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,7.04825361026451e-05,297.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.54275019466877e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,0.0004526667180471,285.13970947265625,294.1499938964844,281.2183532714844,279.8013916015625,285.3827514648437,282.18182373046875,285.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655629401095,1.8375321264585407e-09,0.000965561135672,-0.003865314181894,0.0,0.0,0.0,-0.0057237483561038,60.0,-2.615062952041626,-0.0,-6.356552972874853e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198480,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.064901678357272e-05,297.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.545784268993884e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,7.050489512039348e-05,297.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.545778448227792e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,0.0004528103745542,285.13970947265625,294.1499938964844,281.2225952148437,279.8029479980469,285.3769836425781,282.177734375,285.14617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658692288212,1.873354804615701e-09,0.000965867366176,-0.0039591845124959,0.0,0.0,0.0,-0.0057415068149566,60.0,-2.612841844558716,-0.0,-6.360587434528497e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198540,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.117337322095408e-05,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.601001511327922e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,7.09127270965837e-05,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.600995690561832e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,0.0004554296319838,285.13970947265625,294.1499938964844,281.2780456542969,279.8243408203125,285.3062744140625,282.1162414550781,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009714552434161,2.5266098102605383e-09,0.0009714527404867,-0.0056709581986069,0.0,0.0,0.0,-0.0060653504915535,60.0,-2.5878255367279053,-0.0,-6.43438298197907e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198600,297.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.117337322095408e-05,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.601001511327922e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,7.09127270965837e-05,297.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.600995690561832e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,0.0004554296319838,285.13970947265625,294.1499938964844,281.2780456542969,279.8243408203125,285.3062744140625,282.1162414550781,285.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009714552434161,2.5266098102605383e-09,0.0009714527404867,-0.0056709581986069,0.0,0.0,0.0,-0.0060653504915535,60.0,-2.5878255367279053,-0.0,-6.43438298197907e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198660,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.1738736955449e-05,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.660537034505978e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.135245687095448e-05,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.660531213739888e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.000458253751276,285.13970947265625,294.1499938964844,281.3376770019531,279.8493347167969,285.2372436523437,282.0387268066406,285.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774793870747,3.2309619424353286e-09,0.000977476243861,-0.0075165694579482,0.0,0.0,0.0,-0.0064145307987928,60.0,-2.564795017242432,-0.0,-6.514427042247918e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198720,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.1738736955449e-05,297.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.660537034505978e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.135245687095448e-05,297.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.660531213739888e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.000458253751276,285.13970947265625,294.1499938964844,281.3376770019531,279.8493347167969,285.2372436523437,282.0387268066406,285.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774793870747,3.2309619424353286e-09,0.000977476243861,-0.0075165694579482,0.0,0.0,0.0,-0.0064145307987928,60.0,-2.564795017242432,-0.0,-6.514427042247918e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198780,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.245116962119936e-05,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.735559433465824e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.190656469902024e-05,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.735553612699732e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004618124803528,285.13970947265625,294.1499938964844,281.4013977050781,279.87799072265625,285.1700744628906,281.9543151855469,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850687347352,4.118537955122292e-09,0.0009850645437836,-0.0098421731963753,0.0,0.0,0.0,-0.0068545341491699,60.0,-2.5398457050323486,-0.0,-6.615996994696617e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198840,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.245116962119936e-05,297.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.735559433465824e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.190656469902024e-05,297.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.735553612699732e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004618124803528,285.13970947265625,294.1499938964844,281.4013977050781,279.87799072265625,285.1700744628906,281.9543151855469,285.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850687347352,4.118537955122292e-09,0.0009850645437836,-0.0098421731963753,0.0,0.0,0.0,-0.0068545341491699,60.0,-2.5398457050323486,-0.0,-6.615996994696617e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198900,297.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.247912385035306e-05,297.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.738503285916522e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,7.192831253632903e-05,297.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.738497465150432e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004619521205313,285.13970947265625,294.1499938964844,281.43475341796875,279.89373779296875,285.1372375488281,281.9134216308594,285.1443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853703668341,4.153363875047944e-09,0.0009853662922978,-0.009933415800333,0.0,0.0,0.0,-0.0068718180991709,60.0,-2.5254509449005127,-0.0,-6.619998060841682e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12198960,297.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.248148126062006e-05,297.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.738751396071166e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,7.19301460776478e-05,297.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.738745575305074e-05,298.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004619639075826,285.13970947265625,294.1499938964844,281.4691162109375,279.910400390625,285.1050109863281,281.8786315917969,285.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853946976363,4.156289090673226e-09,0.0009853905066847,-0.0099410815164446,0.0,0.0,0.0,-0.0068732644431293,60.0,-2.505586624145508,-0.0,-6.620334147555695e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199020,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.233197488356382e-05,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.723008406581356e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,7.181386172305793e-05,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.723002585815266e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004612171032931,285.13970947265625,294.1499938964844,281.5406494140625,279.94659423828125,285.0422668457031,281.8251647949219,285.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838024852797,3.970005657549791e-09,0.0009837985271587,-0.0094529995694756,0.0,0.0,0.0,-0.0067809210158884,60.0,-2.458405017852783,-0.0,-6.598944679581109e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199080,297.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.233197488356382e-05,297.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.723008406581356e-05,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,7.181386172305793e-05,297.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.723002585815266e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004612171032931,285.13970947265625,294.1499938964844,281.5406494140625,279.94659423828125,285.0422668457031,281.8251647949219,285.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838024852797,3.970005657549791e-09,0.0009837985271587,-0.0094529995694756,0.0,0.0,0.0,-0.0067809210158884,60.0,-2.458405017852783,-0.0,-6.598944679581109e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199140,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.202830551657826e-05,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.69102984527126e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,7.15776695869863e-05,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.691024024505168e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0004597002116497,285.1397399902344,294.1499938964844,281.6159362792969,279.9866638183594,284.9820251464844,281.7925720214844,285.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805663721635,3.591646091649636e-09,0.0009805628797039,-0.008461638353765,0.0,0.0,0.0,-0.0065933498553931,60.0,-2.40247106552124,-0.0,-6.555607257041629e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199200,297.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.202830551657826e-05,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.69102984527126e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,7.15776695869863e-05,297.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.691024024505168e-05,298.03179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0004597002116497,285.1397399902344,294.1499938964844,281.6159362792969,279.9866638183594,284.9820251464844,281.7925720214844,285.1424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805663721635,3.591646091649636e-09,0.0009805628797039,-0.008461638353765,0.0,0.0,0.0,-0.0065933498553931,60.0,-2.40247106552124,-0.0,-6.555607257041629e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199260,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.20622842386365e-05,297.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.694608161225916e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,7.160410314099863e-05,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.694602340459824e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0004598699451889,285.1397399902344,294.1499938964844,281.6948547363281,280.0306701660156,284.92431640625,281.77587890625,285.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809266775846,3.6339602438317797e-09,0.0009809230687096,-0.0085725113749504,0.0,0.0,0.0,-0.0066143185831606,60.0,-2.346405506134033,-0.0,-6.560446763614891e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199320,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.20622842386365e-05,297.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.694608161225916e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.141357421875,0.0,0.0,7.160410314099863e-05,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.694602340459824e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0004598699451889,285.1397399902344,294.1499938964844,281.6948547363281,280.0306701660156,284.92431640625,281.77587890625,285.1415710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809266775846,3.6339602438317797e-09,0.0009809230687096,-0.0085725113749504,0.0,0.0,0.0,-0.0066143185831606,60.0,-2.346405506134033,-0.0,-6.560446763614891e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199380,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.25732238101773e-05,297.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.74841241259128e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,7.200149411801249e-05,297.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.748406591825189e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.000462422176497,285.1397399902344,294.1499938964844,281.7710266113281,280.074951171875,284.8728942871094,281.7710266113281,285.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863689774647,4.270505282732984e-09,0.0009863646700978,-0.010240338742733,0.0,0.0,0.0,-0.006929874420166,60.0,-2.302150011062622,-0.0,-6.633466398398016e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199440,297.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.263358515454456e-05,297.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.754768689163028e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,7.204844587249681e-05,297.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.7547635959927e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0004627237212844,285.1397399902344,294.1499938964844,281.7773132324219,280.07867431640625,284.86883544921875,281.7711181640625,285.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870120557025,4.345711790421092e-09,0.0009870076319202,-0.0104373842477798,0.0,0.0,0.0,-0.0069671566598117,60.0,-2.298962116241455,-0.0,-6.642120098376837e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
