time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12199500,297.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.308619337389246e-05,297.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.8024305771105e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,7.240047125378624e-05,297.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.802424756344408e-05,298.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0004649845941457,285.1397399902344,294.1499938964844,281.81982421875,280.1042175292969,284.8418273925781,281.77392578125,285.1401672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918339783325,4.909596285074258e-09,0.000991829088889,-0.0119147514924407,0.0,0.0,0.0,-0.0072466968558728,60.0,-2.2787296772003174,-0.0,-6.707183786147652e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199560,297.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.361135016661136e-05,297.6799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.8577314929571e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,7.280892168637365e-05,297.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.85772639978677e-05,298.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0004676078388001,285.1397705078125,294.1499938964844,281.8631591796875,280.1307983398437,284.8153381347656,281.7811584472656,285.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974291315302,5.563873362035565e-09,0.0009974235435947,-0.0136288488283753,0.0,0.0,0.0,-0.0075710490345954,60.0,-2.2601263523101807,-0.0,-6.783074724125981e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199620,297.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.474610851611942e-05,297.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.97722745523788e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,7.369151717284694e-05,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.977221634471788e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0004732761881314,285.1397705078125,294.1499938964844,281.9523010253906,280.18707275390625,284.7637023925781,281.8113098144531,285.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095197940245,6.977651345607683e-09,0.0010095128091052,-0.017332287505269,0.0,0.0,0.0,-0.0082719195634126,60.0,-2.224752187728882,-0.0,-6.948518205263099e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199680,297.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.474610851611942e-05,297.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.97722745523788e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,7.369151717284694e-05,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.977221634471788e-05,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0004732761881314,285.1397705078125,294.1499938964844,281.9523010253906,280.18707275390625,284.7637023925781,281.8113098144531,285.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095197940245,6.977651345607683e-09,0.0010095128091052,-0.017332287505269,0.0,0.0,0.0,-0.0082719195634126,60.0,-2.224752187728882,-0.0,-6.948518205263099e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199740,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.579843026585876e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0001008804247248,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,7.450998964486644e-05,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,0.0001008803665172,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0004785327764693,285.1397705078125,294.1499938964844,282.04461669921875,280.24761962890625,284.7140197753906,281.8643798828125,285.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207326849922,8.28874213709696e-09,0.0010207244195044,-0.0207661092281341,0.0,0.0,0.0,-0.008921886794269,60.0,-2.18690824508667,-0.0,-7.103724186663386e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199800,297.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.579843026585876e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0001008804247248,298.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14129638671875,0.0,0.0,7.450998964486644e-05,297.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,0.0001008803665172,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0004785327764693,285.1397705078125,294.1499938964844,282.04461669921875,280.24761962890625,284.7140197753906,281.8643798828125,285.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207326849922,8.28874213709696e-09,0.0010207244195044,-0.0207661092281341,0.0,0.0,0.0,-0.008921886794269,60.0,-2.18690824508667,-0.0,-7.103724186663386e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199860,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.665278776083142e-05,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0001017800968838,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.517448830185458e-05,297.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,0.0001017800386762,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0004828004457522,285.1397705078125,294.1499938964844,282.1400146484375,280.3125,284.6664428710937,281.93756103515625,285.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298360139131,9.353185781435512e-09,0.001029826584272,-0.0235534198582172,0.0,0.0,0.0,-0.0094495778903365,60.0,-2.142260789871216,-0.0,-7.230991627693585e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199920,297.8084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.665278776083142e-05,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0001017800968838,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.517448830185458e-05,297.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,0.0001017800386762,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,0.0004828004457522,285.1397705078125,294.1499938964844,282.1400146484375,280.3125,284.6664428710937,281.93756103515625,285.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298360139131,9.353185781435512e-09,0.001029826584272,-0.0235534198582172,0.0,0.0,0.0,-0.0094495778903365,60.0,-2.142260789871216,-0.0,-7.230991627693585e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12199980,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.692460298538208e-05,297.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0001020663330564,298.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.53858985262923e-05,297.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,0.0001020662821247,298.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0004841582558583,285.1398010253906,294.1499938964844,282.2308959960937,280.37652587890625,284.62457275390625,282.01763916015625,285.1353454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327351046726,9.691839331082974e-09,0.0010327253257855,-0.0244400929659605,0.0,0.0,0.0,-0.0096174776554107,60.0,-2.091376781463623,-0.0,-7.271718516221881e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200040,297.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.691931336419656e-05,297.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0001020607596728,298.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.538178033428267e-05,297.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,0.0001020607014652,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0004841318004764,285.1398010253906,294.1499938964844,282.23834228515625,280.3818664550781,284.62127685546875,282.0243225097656,285.13525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326787596568,9.685241941781442e-09,0.0010326690971851,-0.0244228187948465,0.0,0.0,0.0,-0.0096142077818512,60.0,-2.0866539478302,-0.0,-7.270924129443301e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200100,297.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.686436533229426e-05,297.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0001020028939819,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412658691406,0.0,0.0,7.533904135925695e-05,297.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0001020028430502,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0004838573222514,285.1398010253906,294.1499938964844,282.2886047363281,280.4182434082031,284.5997009277344,282.0694885253906,285.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320929577574,9.61676782651466e-09,0.0010320832952857,-0.0242435447871685,0.0,0.0,0.0,-0.0095802610740065,60.0,-2.0526232719421387,-0.0,-7.262680412623014e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200160,297.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.68306339927949e-05,297.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0001019673800328,298.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,7.531281153205782e-05,297.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0001019673218252,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0004836888401769,285.1398010253906,294.1499938964844,282.33953857421875,280.4557800292969,284.5787658691406,282.11541748046875,285.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317335836589,9.574734782802352e-09,0.0010317240376025,-0.0241334922611713,0.0,0.0,0.0,-0.0095594236627221,60.0,-2.016871452331543,-0.0,-7.257622769429872e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200220,297.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.674577449914068e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0001018780167214,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,7.524681132053956e-05,297.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0001018779657897,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0004832649719901,285.1398010253906,294.1499938964844,282.4434509277344,280.53436279296875,284.5389709472656,282.2095642089844,285.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308291530236,9.468982042903916e-09,0.0010308196069672,-0.0238566063344478,0.0,0.0,0.0,-0.0095069976523518,60.0,-1.942463994026184,-0.0,-7.244904765002502e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200280,297.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.674577449914068e-05,297.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0001018780167214,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,7.524681132053956e-05,297.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0001018779657897,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.0004832649719901,285.1398010253906,294.1499938964844,282.4434509277344,280.53436279296875,284.5389709472656,282.2095642089844,285.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308291530236,9.468982042903916e-09,0.0010308196069672,-0.0238566063344478,0.0,0.0,0.0,-0.0095069976523518,60.0,-1.942463994026184,-0.0,-7.244904765002502e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200340,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.670619328971952e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0001018363327602,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,7.521601946791634e-05,297.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0001018362818285,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.000483067240566,285.1398010253906,294.1499938964844,282.54998779296875,280.6177062988281,284.50177001953125,282.3066711425781,285.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304069146513,9.419643731689575e-09,0.0010303974850103,-0.0237274263054132,0.0,0.0,0.0,-0.0094825373962521,60.0,-1.866185069084168,-0.0,-7.238975285872584e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200400,297.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401672363281,0.0,0.0,9.670619328971952e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0001018363327602,298.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,7.521601946791634e-05,297.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0001018362818285,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,0.000483067240566,285.1398010253906,294.1499938964844,282.54998779296875,280.6177062988281,284.50177001953125,282.3066711425781,285.1315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304069146513,9.419643731689575e-09,0.0010303974850103,-0.0237274263054132,0.0,0.0,0.0,-0.0094825373962521,60.0,-1.866185069084168,-0.0,-7.238975285872584e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200460,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.674950706539676e-05,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0001018819457385,298.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,7.524970715167001e-05,297.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0001018818948068,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0004832836275454,285.1398010253906,294.1499938964844,282.6585693359375,280.70709228515625,284.46734619140625,282.40753173828125,285.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308680357411,9.473589912545322e-09,0.0010308586061,-0.0238686725497245,0.0,0.0,0.0,-0.0095092793926596,60.0,-1.7894355058670044,-0.0,-7.24545827779366e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200520,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.674950706539676e-05,297.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0001018819457385,298.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412048339844,0.0,0.0,7.524970715167001e-05,297.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0001018818948068,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0004832836275454,285.1398010253906,294.1499938964844,282.6585693359375,280.70709228515625,284.46734619140625,282.40753173828125,285.1303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010308680357411,9.473589912545322e-09,0.0010308586061,-0.0238686725497245,0.0,0.0,0.0,-0.0095092793926596,60.0,-1.7894355058670044,-0.0,-7.24545827779366e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200580,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.684659744380042e-05,297.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0001019841874949,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,7.532522431574762e-05,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0001019841365632,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0004837686137761,285.1398010253906,294.1499938964844,282.7686462402344,280.8034362792969,284.43536376953125,282.511962890625,285.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319021530449,9.594535832491148e-09,0.0010318926069885,-0.024185337126255,0.0,0.0,0.0,-0.0095692360773682,60.0,-1.7126657962799072,-0.0,-7.260005219222877e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200640,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.684659744380042e-05,297.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0001019841874949,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,7.532522431574762e-05,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0001019841365632,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0004837686137761,285.1398010253906,294.1499938964844,282.7686462402344,280.8034362792969,284.43536376953125,282.511962890625,285.1290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319021530449,9.594535832491148e-09,0.0010318926069885,-0.024185337126255,0.0,0.0,0.0,-0.0095692360773682,60.0,-1.7126657962799072,-0.0,-7.260005219222877e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200700,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.688848513178527e-05,297.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.00010202829435,298.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,7.535779877798632e-05,297.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0001020282434183,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,0.0004839778412133,285.1397705078125,294.1499938964844,282.8242492675781,280.8540954589844,284.4203796386719,282.5655517578125,285.1283874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323486058041,9.646715426470113e-09,0.0010323389433324,-0.0243219528347253,0.0,0.0,0.0,-0.0095951054245233,60.0,-1.6739754676818848,-0.0,-7.26628570646426e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200760,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,9.694878826849164e-05,297.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.000102091798908,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,7.540469960076734e-05,297.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0001020917479763,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0004842790658585,285.1397705078125,294.1499938964844,282.8802185058594,280.9063415527344,284.4060363769531,282.6198425292969,285.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329908691346,9.721836669029926e-09,0.0010329812066629,-0.0245186313986778,0.0,0.0,0.0,-0.0096323452889919,60.0,-1.63505756855011,-0.0,-7.275331626033221e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200820,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.662472439231352e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.000101750541944,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,7.515265315305442e-05,297.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0001017504910123,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0004826603108085,285.1397705078125,294.1499938964844,282.9933166503906,281.0154113769531,284.3792724609375,282.7284240722656,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029540784657,9.318059213114792e-09,0.0010295314714312,-0.0234614424407482,0.0,0.0,0.0,-0.0094321900978684,60.0,-1.5537998676300049,-0.0,-7.226773135471376e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200880,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.662472439231352e-05,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.000101750541944,298.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,7.515265315305442e-05,297.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,0.0001017504910123,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0004826603108085,285.1397705078125,294.1499938964844,282.9933166503906,281.0154113769531,284.3792724609375,282.7284240722656,285.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029540784657,9.318059213114792e-09,0.0010295314714312,-0.0234614424407482,0.0,0.0,0.0,-0.0094321900978684,60.0,-1.5537998676300049,-0.0,-7.226773135471376e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12200940,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.57159645622596e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0001007935716188,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,7.444583752658218e-05,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,0.0001007935279631,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0004781208699569,285.1397705078125,294.1499938964844,283.10791015625,281.1302490234375,284.3551940917969,282.8297119140625,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101985828951,8.18579071193426e-09,0.0010198501404374,-0.0204964913427829,0.0,0.0,0.0,-0.0088708791881799,60.0,-1.4628350734710691,-0.0,-7.091474429898882e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201000,297.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,9.57159645622596e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0001007935716188,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,7.444583752658218e-05,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,0.0001007935279631,298.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,0.0004781208699569,285.1397705078125,294.1499938964844,283.10791015625,281.1302490234375,284.3551940917969,282.8297119140625,285.1251525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101985828951,8.18579071193426e-09,0.0010198501404374,-0.0204964913427829,0.0,0.0,0.0,-0.0088708791881799,60.0,-1.4628350734710691,-0.0,-7.091474429898882e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201060,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.461198351345956e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.963102638721466e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,7.358718721661717e-05,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.963098273146898e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0004726062761619,285.1397399902344,294.1499938964844,283.2240295410156,281.2504272460937,284.3339233398437,282.9210205078125,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080958018079,6.810305652749093e-09,0.0010080889333039,-0.0168939474970102,0.0,0.0,0.0,-0.0081889955326914,60.0,-1.3670812845230105,-0.0,-6.928830487140658e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201120,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.461198351345956e-05,297.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.963102638721466e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,7.358718721661717e-05,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.963098273146898e-05,298.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0004726062761619,285.1397399902344,294.1499938964844,283.2240295410156,281.2504272460937,284.3339233398437,282.9210205078125,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080958018079,6.810305652749093e-09,0.0010080889333039,-0.0168939474970102,0.0,0.0,0.0,-0.0081889955326914,60.0,-1.3670812845230105,-0.0,-6.928830487140658e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201180,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.345158468931912e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.840906568570064e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.26846483303234e-05,297.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.840902202995494e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.000466809811769,285.13970947265625,294.1499938964844,283.34161376953125,281.37554931640625,284.3153076171875,283.0007629394531,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957313304767,5.3645412556591054e-09,0.0009957258589565,-0.0131066367030143,0.0,0.0,0.0,-0.0074722655117511,60.0,-1.26977801322937,-0.0,-6.759908188769259e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201240,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.345158468931912e-05,297.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.840906568570064e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.26846483303234e-05,297.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.840902202995494e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.000466809811769,285.13970947265625,294.1499938964844,283.34161376953125,281.37554931640625,284.3153076171875,283.0007629394531,285.12255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957313304767,5.3645412556591054e-09,0.0009957258589565,-0.0131066367030143,0.0,0.0,0.0,-0.0074722655117511,60.0,-1.26977801322937,-0.0,-6.759908188769259e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201300,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,9.293522452935576e-05,297.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.786531882127748e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.228303729789332e-05,297.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.786527516553178e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0004642305138986,285.13970947265625,294.1499938964844,283.4009704589844,281.4398498535156,284.3070373535156,283.0359191894531,285.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902290767058,4.721211421809812e-09,0.0009902243036776,-0.0114211877807974,0.0,0.0,0.0,-0.0071533368900418,60.0,-1.2216202020645142,-0.0,-6.685411335638491e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201360,297.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.250903531210496e-05,297.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.74165159277618e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,7.195155194494873e-05,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,9.741647227201612e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,0.0004621015978045,285.13970947265625,294.1499938964844,283.460693359375,281.50518798828125,284.29937744140625,283.0685729980469,285.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856871329247,4.190215285859722e-09,0.0009856829419732,-0.0100299688056111,0.0,0.0,0.0,-0.0068900953046977,60.0,-1.1742953062057495,-0.0,-6.624233606089548e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201420,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.204947127727792e-05,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,9.69325701589696e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,7.159411325119436e-05,297.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.693252650322393e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0004598059749696,285.1396789550781,294.1499938964844,283.5812683105469,281.6388854980469,284.285888671875,283.1298522949219,285.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807884925976,3.6176388551467645e-09,0.0009807848837226,-0.008529745042324,0.0,0.0,0.0,-0.0066062347032129,60.0,-1.0836102962493896,-0.0,-6.558579457305316e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201480,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.204947127727792e-05,297.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,9.69325701589696e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,7.159411325119436e-05,297.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.693252650322393e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,0.0004598059749696,285.1396789550781,294.1499938964844,283.5812683105469,281.6388854980469,284.285888671875,283.1298522949219,285.1199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807884925976,3.6176388551467645e-09,0.0009807848837226,-0.008529745042324,0.0,0.0,0.0,-0.0066062347032129,60.0,-1.0836102962493896,-0.0,-6.558579457305316e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201540,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.215261525241658e-05,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,9.704119293019176e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,7.167433795984834e-05,297.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.704114927444608e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.000460321229184,285.1396484375,294.1499938964844,283.70330810546875,281.7762145996094,284.2747497558594,283.19537353515625,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818858234211,3.746129628723338e-09,0.0009818820981308,-0.0088664144277572,0.0,0.0,0.0,-0.0066699255257844,60.0,-0.9988175630569458,-0.0,-6.573284849764606e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201600,297.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.215261525241658e-05,297.6835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,9.704119293019176e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,7.167433795984834e-05,297.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.704114927444608e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.000460321229184,285.1396484375,294.1499938964844,283.70330810546875,281.7762145996094,284.2747497558594,283.19537353515625,285.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818858234211,3.746129628723338e-09,0.0009818820981308,-0.0088664144277572,0.0,0.0,0.0,-0.0066699255257844,60.0,-0.9988175630569458,-0.0,-6.573284849764606e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201660,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.250190487364308e-05,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,9.740900713950396e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,7.194600038928911e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.740896348375828e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,0.000462065974716,285.1395874023437,294.1499938964844,283.82684326171875,281.91668701171875,284.265869140625,283.27587890625,285.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856075048446,4.1812806550467485e-09,0.000985603313893,-0.0100065618753433,0.0,0.0,0.0,-0.0068856496363878,60.0,-0.9176750183105468,-0.0,-6.623206871836373e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201720,298.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,9.250190487364308e-05,297.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,9.740900713950396e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,7.194600038928911e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.740896348375828e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14031982421875,0.0,0.0,0.000462065974716,285.1395874023437,294.1499938964844,283.82684326171875,281.91668701171875,284.265869140625,283.27587890625,285.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856075048446,4.1812806550467485e-09,0.000985603313893,-0.0100065618753433,0.0,0.0,0.0,-0.0068856496363878,60.0,-0.9176750183105468,-0.0,-6.623206871836373e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201780,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.261490777134895e-05,297.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,9.752800542628393e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,7.203389395726845e-05,297.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.752796177053824e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,0.0004626304726116,285.1395568847656,294.1499938964844,283.95184326171875,282.0599365234375,284.25933837890625,283.3699951171875,285.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868122870102,4.322057378658428e-09,0.0009868079796433,-0.0103754047304391,0.0,0.0,0.0,-0.0069554429501295,60.0,-0.8351387977600098,-0.0,-6.639397298613403e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
