time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12201840,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.261490777134895e-05,297.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,9.752800542628393e-05,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,7.203389395726845e-05,297.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.752796177053824e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,0.0004626304726116,285.1395568847656,294.1499938964844,283.95184326171875,282.0599365234375,284.25933837890625,283.3699951171875,285.1163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868122870102,4.322057378658428e-09,0.0009868079796433,-0.0103754047304391,0.0,0.0,0.0,-0.0069554429501295,60.0,-0.8351387977600098,-0.0,-6.639397298613403e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201900,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,9.269525617128238e-05,297.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.761261753737926e-05,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.209638715721667e-05,297.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.761257388163358e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,0.0004630318144336,285.1395263671875,294.1499938964844,284.014892578125,282.1324157714844,284.2569274902344,283.4200744628906,285.1156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876681724563,4.422153310201793e-09,0.000987663748674,-0.010637660510838,0.0,0.0,0.0,-0.0070050642825663,60.0,-0.7929020524024963,-0.0,-6.650921591244696e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12201960,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,9.226324618794024e-05,297.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.715768101159485e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14080810546875,0.0,0.0,7.176037615863606e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.715764463180676e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0004608738236129,285.1395263671875,294.1499938964844,284.0783386230469,282.2054138183594,284.2550964355469,283.4684143066406,285.1151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830673225224,3.883912302882209e-09,0.0009830633644014,-0.0092274220660328,0.0,0.0,0.0,-0.0067382454872131,60.0,-0.7493018507957458,-0.0,-6.589070977724988e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202020,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.16467688512057e-05,297.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.650850552134216e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,7.128089782781899e-05,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.650846186559649e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.0004577944346237,285.13946533203125,294.1499938964844,284.2062683105469,282.3526916503906,284.253173828125,283.54931640625,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764984133653,3.1158498003946992e-09,0.0009764952701516,-0.0072149424813687,0.0,0.0,0.0,-0.0063574817031621,60.0,-0.658520519733429,-0.0,-6.501311133888521e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202080,298.0800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,9.16467688512057e-05,297.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.650850552134216e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407470703125,0.0,0.0,7.128089782781899e-05,297.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394348144531,0.0,0.0,9.650846186559649e-05,298.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.0004577944346237,285.13946533203125,294.1499938964844,284.2062683105469,282.3526916503906,284.253173828125,283.54931640625,285.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764984133653,3.1158498003946992e-09,0.0009764952701516,-0.0072149424813687,0.0,0.0,0.0,-0.0063574817031621,60.0,-0.658520519733429,-0.0,-6.501311133888521e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202140,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.10243616090156e-05,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.58530799834989e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,7.079679926391691e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,9.585303632775322e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004546853597275,285.139404296875,294.1499938964844,284.335693359375,282.50128173828125,284.2535095214844,283.6130676269531,285.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698666399344,2.340400762079753e-09,0.000969864311628,-0.0051830215379595,0.0,0.0,0.0,-0.005973057821393,60.0,-0.5676409602165222,-0.0,-6.413304021180012e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202200,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.10243616090156e-05,297.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.58530799834989e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14068603515625,0.0,0.0,7.079679926391691e-05,297.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,9.585303632775322e-05,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14013671875,0.0,0.0,0.0004546853597275,285.139404296875,294.1499938964844,284.335693359375,282.50128173828125,284.2535095214844,283.6130676269531,285.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698666399344,2.340400762079753e-09,0.000969864311628,-0.0051830215379595,0.0,0.0,0.0,-0.005973057821393,60.0,-0.5676409602165222,-0.0,-6.413304021180012e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202260,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,9.060381853487344e-05,297.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.541022882331164e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,7.04697085893713e-05,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,9.541018516756594e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,0.000452584674349,285.13934326171875,294.1499938964844,284.466552734375,282.6507263183594,284.2560729980469,283.6597595214844,285.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653843590058,1.8164474369086747e-09,0.0009653825545683,-0.0038100620731711,0.0,0.0,0.0,-0.0057133045047521,60.0,-0.4772273302078247,-0.0,-6.354178339051941e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202320,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,9.060381853487344e-05,297.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.541022882331164e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,7.04697085893713e-05,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,9.541018516756594e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,0.000452584674349,285.13934326171875,294.1499938964844,284.466552734375,282.6507263183594,284.2560729980469,283.6597595214844,285.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653843590058,1.8164474369086747e-09,0.0009653825545683,-0.0038100620731711,0.0,0.0,0.0,-0.0057133045047521,60.0,-0.4772273302078247,-0.0,-6.354178339051941e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202380,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.052492532646284e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.532714466331528e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,7.040834316285327e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.53271082835272e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0004521905793808,285.1392822265625,294.1499938964844,284.598876953125,282.8005065917969,284.2608642578125,283.7003173828125,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645429090596,1.71814318328245e-09,0.0009645411628298,-0.0035524647682905,0.0,0.0,0.0,-0.0056645669974386,60.0,-0.3881329596042633,-0.0,-6.343115899198892e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202440,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.052492532646284e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.532714466331528e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,7.040834316285327e-05,297.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393127441406,0.0,0.0,9.53271082835272e-05,298.060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0004521905793808,285.1392822265625,294.1499938964844,284.598876953125,282.8005065917969,284.2608642578125,283.7003173828125,285.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645429090596,1.71814318328245e-09,0.0009645411628298,-0.0035524647682905,0.0,0.0,0.0,-0.0056645669974386,60.0,-0.3881329596042633,-0.0,-6.343115899198892e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202500,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,9.053028770722447e-05,297.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.533279080642389e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,7.04125122865662e-05,297.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.53327544266358e-05,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0004522173549048,285.1392517089844,294.1499938964844,284.66558837890625,282.8753662109375,284.2640686035156,283.7217712402344,285.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646001271903,1.7248171779726815e-09,0.0009645983809605,-0.0035699531435966,0.0,0.0,0.0,-0.0056678759865462,60.0,-0.343762457370758,-0.0,-6.343866942870592e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202560,298.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396789550781,0.0,0.0,9.051948291016744e-05,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.53214184846729e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,7.040410855552182e-05,297.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392517089844,0.0,0.0,9.532137482892722e-05,298.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.0004521633964031,285.13922119140625,294.1499938964844,284.732666015625,282.9501342773437,284.26788330078125,283.7442626953125,285.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964484992437,1.7113513939293055e-09,0.0009644833044148,-0.0035346671938896,0.0,0.0,0.0,-0.0056612007319927,60.0,-0.2992304861545563,-0.0,-6.34235206575795e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202620,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.04237385839224e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,9.522058826405556e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,7.032963912934065e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.522055188426748e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0004516851331572,285.13916015625,294.1499938964844,284.8678894042969,283.0990905761719,284.27703857421875,283.7891845703125,285.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009634649613872,1.5920517126843947e-09,0.0009634633897803,-0.0032220513094216,0.0,0.0,0.0,-0.0056020598858594,60.0,-0.2094990462064743,-0.0,-6.328940571620478e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202680,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396179199219,0.0,0.0,9.04237385839224e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,9.522058826405556e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,7.032963912934065e-05,297.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.522055188426748e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399230957031,0.0,0.0,0.0004516851331572,285.13916015625,294.1499938964844,284.8678894042969,283.0990905761719,284.27703857421875,283.7891845703125,285.1086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009634649613872,1.5920517126843947e-09,0.0009634633897803,-0.0032220513094216,0.0,0.0,0.0,-0.0056020598858594,60.0,-0.2094990462064743,-0.0,-6.328940571620478e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202740,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.019682329380883e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,9.498163854004817e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,7.015315350145102e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.498159488430248e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004505516262724,285.1390686035156,294.1499938964844,285.00457763671875,283.2468566894531,284.2882995605469,283.8278503417969,285.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610474808141,1.3093355288873452e-09,0.0009610461420379,-0.0024812119081616,0.0,0.0,0.0,-0.0054619070142507,60.0,-0.1188088878989219,-0.0,-6.297214127926054e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202800,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,9.019682329380883e-05,297.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,9.498163854004817e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,7.015315350145102e-05,297.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13916015625,0.0,0.0,9.498159488430248e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004505516262724,285.1390686035156,294.1499938964844,285.00457763671875,283.2468566894531,284.2882995605469,283.8278503417969,285.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610474808141,1.3093355288873452e-09,0.0009610461420379,-0.0024812119081616,0.0,0.0,0.0,-0.0054619070142507,60.0,-0.1188088878989219,-0.0,-6.297214127926054e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202860,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,4.856485975324176e-05,297.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,5.114115992910229e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,3.777270467253402e-05,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,5.114113810122944e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,0.0002425914572086,285.13922119140625,294.1499938964844,285.1427001953125,283.3929443359375,284.3011779785156,283.8529357910156,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008237335132434,9.494667274623223e-10,0.0008237325237132,-0.0016724293818697,0.0,0.0,0.0,-0.004591048695147,60.0,-0.028185199946165,-0.0,-1.825619122541866e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202920,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397705078125,0.0,0.0,4.856485975324176e-05,297.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395568847656,0.0,0.0,5.114115992910229e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405639648437,0.0,0.0,3.777270467253402e-05,297.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13934326171875,0.0,0.0,5.114113810122944e-05,298.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,0.0002425914572086,285.13922119140625,294.1499938964844,285.1427001953125,283.3929443359375,284.3011779785156,283.8529357910156,285.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008237335132434,9.494667274623223e-10,0.0008237325237132,-0.0016724293818697,0.0,0.0,0.0,-0.004591048695147,60.0,-0.028185199946165,-0.0,-1.825619122541866e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12202980,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,-1.0673509677872062e-05,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,-1.1239724699407816e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,-8.301626621687319e-06,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,-1.1239720151934309e-05,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,-5.331637294148095e-05,285.1435241699219,294.1499938964844,285.2822570800781,283.5367736816406,284.3060913085937,283.87164306640625,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007213940843939,6.942079133764876e-10,0.0007213934441097,-0.0011036904761567,0.0,0.0,0.0,-0.0039358148351311,60.0,0.0196686144918203,-0.0,-8.818207830607602e-10,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203040,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,-1.0673509677872062e-05,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1429138183594,0.0,0.0,-1.1239724699407816e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,-8.301626621687319e-06,297.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,-1.1239720151934309e-05,298.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,-5.331637294148095e-05,285.1435241699219,294.1499938964844,285.2822570800781,283.5367736816406,284.3060913085937,283.87164306640625,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007213940843939,6.942079133764876e-10,0.0007213934441097,-0.0011036904761567,0.0,0.0,0.0,-0.0039358148351311,60.0,0.0196686144918203,-0.0,-8.818207830607602e-10,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203100,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,-6.026083065080456e-05,297.8403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,-6.345758447423577e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,-4.686957981903106e-05,297.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,-6.345755537040532e-05,298.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,-0.0003010152140632,285.1635131835937,294.1499938964844,285.3525695800781,283.6076965332031,284.3102111816406,283.87994384765625,285.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008936390513554,7.35084659808649e-10,0.0008936382946558,-0.0010389112867414,0.0,0.0,0.0,-0.0047989832237362,60.0,0.0492253862321376,-0.0,-2.810839561107059e-08,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203160,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,1.8918533896794543e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,1.992213583434932e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,1.471442919864785e-05,297.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,1.9922128558391705e-05,298.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.45019637583755e-05,285.19873046875,294.1499938964844,285.4232482910156,283.6778259277344,284.316162109375,283.8876342773437,285.1052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003635716275312,4.143750342855412e-10,0.0003635712200775,-0.0007258278201334,0.0,0.0,0.0,-0.0020231436938047,60.0,0.0861371979117393,-0.0,-2.770388807249446e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203220,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,1.7301596017205156e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,1.8219421690446325e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,1.34568090288667e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,1.821941441448871e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,8.642502507427707e-05,285.2190856933594,294.1499938964844,285.565673828125,283.8155517578125,284.3202514648437,283.8988952636719,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000184349832125,2.30575197823768e-10,0.0001843495992943,-0.000421836564783,0.0,0.0,0.0,-0.0010383902117609,60.0,0.067901000380516,-0.0,-2.317064096146737e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203280,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910400390625,0.0,0.0,1.7301596017205156e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893615722656,0.0,0.0,1.8219421690446325e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,1.34568090288667e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,1.821941441448871e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19073486328125,0.0,0.0,8.642502507427707e-05,285.2190856933594,294.1499938964844,285.565673828125,283.8155517578125,284.3202514648437,283.8988952636719,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000184349832125,2.30575197823768e-10,0.0001843495992943,-0.000421836564783,0.0,0.0,0.0,-0.0010383902117609,60.0,0.067901000380516,-0.0,-2.317064096146737e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203340,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,1.2141105798946228e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,1.2785174476448448e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.443090675631538e-06,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,1.2785169019480236e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,6.064731496735476e-05,285.22235107421875,294.1499938964844,285.7095031738281,283.9493408203125,284.3213195800781,283.9071044921875,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001293649547733,1.618028072636335e-10,0.0001293647801503,-0.0002960175916086,0.0,0.0,0.0,-0.0007286756881512,60.0,0.0580004155635833,-0.0,-1.1409909683735007e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203400,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,1.2141105798946228e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,1.2785174476448448e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,9.443090675631538e-06,297.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,1.2785169019480236e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,6.064731496735476e-05,285.22235107421875,294.1499938964844,285.7095031738281,283.9493408203125,284.3213195800781,283.9071044921875,285.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001293649547733,1.618028072636335e-10,0.0001293647801503,-0.0002960175916086,0.0,0.0,0.0,-0.0007286756881512,60.0,0.0580004155635833,-0.0,-1.1409909683735007e-09,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203460,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,7.117729637684533e-06,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,7.495315458072582e-06,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,5.536017397389514e-06,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,7.495312274841126e-06,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,3.55545234924648e-05,285.2239685058594,294.1499938964844,285.8547668457031,284.0786437988281,284.3218078613281,283.9113464355469,285.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.584076229250059e-05,9.485747604065507e-11,7.58406677050516e-05,-0.0001735412806738,0.0,0.0,0.0,-0.0004271891666576,60.0,0.0471492633223533,-0.0,-3.921468427758867e-10,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203520,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,7.117729637684533e-06,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,7.495315458072582e-06,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,5.536017397389514e-06,297.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925354003906,0.0,0.0,7.495312274841126e-06,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19415283203125,0.0,0.0,3.55545234924648e-05,285.2239685058594,294.1499938964844,285.8547668457031,284.0786437988281,284.3218078613281,283.9113464355469,285.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-7.584076229250059e-05,9.485747604065507e-11,7.58406677050516e-05,-0.0001735412806738,0.0,0.0,0.0,-0.0004271891666576,60.0,0.0471492633223533,-0.0,-3.921468427758867e-10,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203580,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,3.302362756585353e-06,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,3.4775484891724773e-06,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,2.568506715761032e-06,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,3.4775471249304246e-06,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,1.6495980162289925e-05,285.2244873046875,294.1499938964844,286.00146484375,284.2028503417969,284.32196044921875,283.9127197265625,285.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.5187546018278226e-05,4.401062847492199e-11,3.518750236253254e-05,-8.051712211454287e-05,0.0,0.0,0.0,-0.0001982012763619,60.0,0.0303751472383737,-0.0,-8.441415622062465e-11,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203640,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.0,3.302362756585353e-06,297.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,3.4775484891724773e-06,298.3367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,2.568506715761032e-06,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,3.4775471249304246e-06,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,1.6495980162289925e-05,285.2244873046875,294.1499938964844,286.00146484375,284.2028503417969,284.32196044921875,283.9127197265625,285.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-3.5187546018278226e-05,4.401062847492199e-11,3.518750236253254e-05,-8.051712211454287e-05,0.0,0.0,0.0,-0.0001982012763619,60.0,0.0303751472383737,-0.0,-8.441415622062465e-11,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203700,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949157714844,0.0,0.0,2.0436702925508143e-06,297.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,2.1520841073652264e-06,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,1.5895227534201697e-06,297.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929016113281,0.0,0.0,2.1520831978705246e-06,298.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,1.0208552339463496e-05,285.2245483398437,294.1499938964844,286.0753479003906,284.2628479003906,284.3219909667969,283.91290283203125,285.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-2.177598435082473e-05,2.7236138691599798e-11,2.1775957065983675e-05,-4.982831887900829e-05,0.0,0.0,0.0,-0.0001226577878696,60.0,0.022680701687932,-0.0,-3.232863282631726e-11,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203760,298.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,1.147708189819241e-06,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,1.208592493640026e-06,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,8.926627401706355e-07,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,1.2085920388926752e-06,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,5.733038051403128e-06,285.2245483398437,294.1499938964844,286.1495666503906,284.32135009765625,284.3219909667969,283.9129638671875,285.1019287109375,0.0,0.0,0.0,0.0,1.0,1.0,-1.222926402988378e-05,1.5295643224222388e-11,1.222924856847385e-05,-2.7983256586594507e-05,0.0,0.0,0.0,-6.888389179948717e-05,60.0,0.015271509066224,-0.0,-1.019597253848481e-11,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203820,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,2.137310417538174e-07,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,2.2506917218834133e-07,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,1.662354094378316e-07,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,2.2506908692321306e-07,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,1.0676304782464283e-06,285.2245483398437,294.1499938964844,286.299072265625,284.4334716796875,284.3219909667969,283.9129638671875,285.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2774686385673704e-06,2.848505068972496e-12,2.2774656827095896e-06,-5.211295956542017e-06,0.0,0.0,0.0,-1.2828299077227712e-05,60.0,0.0058107897639274,-0.0,-3.535907731975346e-13,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203880,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,2.137310417538174e-07,297.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,2.2506917218834133e-07,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,1.662354094378316e-07,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,2.2506908692321306e-07,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,1.0676304782464283e-06,285.2245483398437,294.1499938964844,286.299072265625,284.4334716796875,284.3219909667969,283.9129638671875,285.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.2774686385673704e-06,2.848505068972496e-12,2.2774656827095896e-06,-5.211295956542017e-06,0.0,0.0,0.0,-1.2828299077227712e-05,60.0,0.0058107897639274,-0.0,-3.535907731975346e-13,0.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12203940,298.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.050000000745058,-1.7141875419124375e-10,297.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.050000000745058,-1.8051227179682883e-10,298.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.050000000745058,-1.3332582260439096e-10,297.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.0,0.050000000745058,-1.805122024078898e-10,298.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.050000000745058,-8.562718867288766e-10,285.2245178222656,291.1499938964844,286.45001220703125,284.5386047363281,284.3219909667969,283.9129638671875,285.10089111328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.8225566611462798e-09,-2.278221954824292e-15,-1.8225544407002303e-09,4.174941725665349e-09,0.0,0.0,0.0,1.0273652151226996e-08,60.0,0.0011877277866005,-0.0,-2.2744812112429854e-19,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204000,298.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1948547363281,0.0,0.050000000745058,-1.7141875419124375e-10,297.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.050000000745058,-1.8051227179682883e-10,298.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.050000000745058,-1.3332582260439096e-10,297.9012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.0,0.050000000745058,-1.805122024078898e-10,298.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.050000000745058,-8.562718867288766e-10,285.2245178222656,291.1499938964844,286.45001220703125,284.5386047363281,284.3219909667969,283.9129638671875,285.10089111328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.8225566611462798e-09,-2.278221954824292e-15,-1.8225544407002303e-09,4.174941725665349e-09,0.0,0.0,0.0,1.0273652151226996e-08,60.0,0.0011877277866005,-0.0,-2.2744812112429854e-19,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204060,298.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15576171875,0.6285491585731506,0.050000000745058,0.0408582873642444,297.90093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.6285491585731506,0.050000000745058,0.0430257469415664,298.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.6285491585731506,0.050000000745058,0.0317786745727062,297.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553649902344,0.6285491585731506,0.050000000745058,0.0430257432162761,298.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.6285491585731506,0.050000000745058,0.2040955871343612,285.15264892578125,291.1499938964844,286.5262756347656,284.5895690917969,292.2001647949219,294.0876770019531,285.2179870605469,1.0,0.109716847538948,0.0521306172013282,0.0521306172013282,1.0,1.0,-0.4352952241897583,5.022685581934638e-05,0.435245007276535,-0.1811046153306961,0.0,0.0,0.0,10.172649383544922,60.0,980.1736450195312,-0.0,12.284708023071287,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
