time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12204120,298.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.6268088221549988,0.050000000745058,0.0452529191970825,297.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.6268088221549988,0.050000000745058,0.0476534999907016,298.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.6268088221549988,0.050000000745058,0.0351967141032218,297.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.6268088221549988,0.050000000745058,0.0476534999907016,298.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.626220703125,0.6268088221549988,0.050000000745058,0.2260476946830749,285.7000732421875,291.1499938964844,286.6034240722656,284.6410522460937,293.4587097167969,297.78228759765625,286.2452392578125,1.0,0.1211017593741417,0.1042612344026565,0.1042612344026565,1.0,1.0,-0.4821740984916687,0.0025425099302083,0.4796316027641296,-0.1907748878002166,0.0,0.0,0.0,12.488844871520996,60.0,2072.424072265625,-0.0,16.689117431640625,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204180,298.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638061523437,0.5679291486740112,0.050000000745058,0.0456984862685203,297.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638061523437,0.5679291486740112,0.050000000745058,0.0481227040290832,298.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638061523437,0.5679291486740112,0.050000000745058,0.0355432666838169,297.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638061523437,0.5679291486740112,0.050000000745058,0.0481227040290832,297.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638061523437,0.5679291486740112,0.050000000745058,0.2282733917236328,287.5387878417969,291.1499938964844,286.76031494140625,284.74542236328125,293.5438232421875,298.0746459960937,287.8790283203125,1.0,0.1406138092279434,0.2085224688053131,0.2085224688053131,1.0,1.0,-0.4869240224361419,0.0275147352367639,0.4594092965126037,-0.1671705096960067,0.0,0.0,0.0,20.011201858520508,60.0,2055.380615234375,-0.0,23.202781677246094,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204240,298.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638061523437,0.5679291486740112,0.050000000745058,0.0456984862685203,297.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638061523437,0.5679291486740112,0.050000000745058,0.0481227040290832,298.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638061523437,0.5679291486740112,0.050000000745058,0.0355432666838169,297.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638061523437,0.5679291486740112,0.050000000745058,0.0481227040290832,297.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4638061523437,0.5679291486740112,0.050000000745058,0.2282733917236328,287.5387878417969,291.1499938964844,286.76031494140625,284.74542236328125,293.5438232421875,298.0746459960937,287.8790283203125,1.0,0.1406138092279434,0.2085224688053131,0.2085224688053131,1.0,1.0,-0.4869240224361419,0.0275147352367639,0.4594092965126037,-0.1671705096960067,0.0,0.0,0.0,20.011201858520508,60.0,2055.380615234375,-0.0,23.202781677246094,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204300,298.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1132202148437,0.5467618107795715,0.050000000745058,0.0458358712494373,297.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.1132202148437,0.5467618107795715,0.050000000745058,0.0482673794031143,298.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1132202148437,0.5467618107795715,0.050000000745058,0.0356501229107379,297.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.1132202148437,0.5467618107795715,0.050000000745058,0.0482673794031143,297.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1132202148437,0.5467618107795715,0.050000000745058,0.2289596647024154,288.1743469238281,291.1499938964844,286.8399353027344,284.7982177734375,293.5858154296875,298.0858764648437,288.4698486328125,1.0,0.1490206718444824,0.2606530785560608,0.2606530785560608,1.0,1.0,-0.4883880317211151,0.041877057403326,0.4465110003948211,-0.1532705575227737,0.0,0.0,0.0,23.68367385864257,60.0,1878.195068359375,-0.0,26.358131408691406,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204360,298.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6878967285156,0.5304073691368103,0.050000000745058,0.0459675751626491,297.7442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6878967285156,0.5304073691368103,0.050000000745058,0.0484060682356357,298.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6878967285156,0.5304073691368103,0.050000000745058,0.0357525572180748,297.711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6878967285156,0.5304073691368103,0.050000000745058,0.0484060682356357,297.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6878967285156,0.5304073691368103,0.050000000745058,0.2296175509691238,288.7428894042969,291.1499938964844,286.9203186035156,284.8514404296875,293.629638671875,298.1067199707031,289.0146789550781,1.0,0.1565833687782287,0.4085224866867065,0.4085224866867065,0.997840940952301,1.0,-0.4897917807102203,0.1053432300686836,0.3844485580921173,-0.090501382946968,0.0,0.0,0.0,27.2127742767334,60.0,1705.9061279296875,-0.0,29.39151382446289,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204420,298.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7086181640625,0.5081672072410583,0.050000000745058,0.0462073124945163,297.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7086181640625,0.5081672072410583,0.050000000745058,0.0486585237085819,298.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7086181640625,0.5081672072410583,0.050000000745058,0.035939022898674,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7086181640625,0.5081672072410583,0.050000000745058,0.0486585237085819,297.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7086181640625,0.5081672072410583,0.050000000745058,0.2308150976896286,289.7553100585937,291.1499938964844,287.083251953125,284.9588623046875,293.4201965332031,298.167236328125,289.98309326171875,1.0,0.1694054156541824,0.7042612433433533,0.7042612433433533,0.9935227632522584,1.0,-0.4923461377620697,0.2160495072603225,0.2762966454029083,0.0189907420426607,0.0,0.0,0.0,33.636287689208984,60.0,1356.3876953125,-0.0,34.959808349609375,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204480,298.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7086181640625,0.5081672072410583,0.050000000745058,0.0462073124945163,297.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7086181640625,0.5081672072410583,0.050000000745058,0.0486585237085819,298.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7086181640625,0.5081672072410583,0.050000000745058,0.035939022898674,297.6899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7086181640625,0.5081672072410583,0.050000000745058,0.0486585237085819,297.8941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7086181640625,0.5081672072410583,0.050000000745058,0.2308150976896286,289.7553100585937,291.1499938964844,287.083251953125,284.9588623046875,293.4201965332031,298.167236328125,289.98309326171875,1.0,0.1694054156541824,0.7042612433433533,0.7042612433433533,0.9935227632522584,1.0,-0.4923461377620697,0.2160495072603225,0.2762966454029083,0.0189907420426607,0.0,0.0,0.0,33.636287689208984,60.0,1356.3876953125,-0.0,34.959808349609375,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204540,298.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.28582763671875,0.49782595038414,0.050000000745058,0.0463554114103317,297.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.28582763671875,0.49782595038414,0.050000000745058,0.048814482986927,298.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28582763671875,0.49782595038414,0.050000000745058,0.0360542088747024,297.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.28582763671875,0.49782595038414,0.050000000745058,0.048814482986927,297.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28582763671875,0.49782595038414,0.050000000745058,0.2315548807382583,290.3211364746094,291.1499938964844,287.2001953125,285.0355834960937,293.1034851074219,298.21295166015625,290.4852600097656,1.0,0.1768440306186676,0.9135938286781312,0.9135938286781312,0.9904662370681764,1.0,-0.4939242005348205,0.2299436181783676,0.2639805972576141,0.0324029102921485,0.0,0.0,0.0,37.59747695922852,60.0,1035.9876708984375,-0.0,38.43918991088867,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204600,298.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47784423828125,0.4943684339523315,0.050000000745058,0.046411283314228,297.7186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.47784423828125,0.4943684339523315,0.050000000745058,0.0488733164966106,298.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.47784423828125,0.4943684339523315,0.050000000745058,0.036097664386034,297.6817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.47784423828125,0.4943684339523315,0.050000000745058,0.0488733164966106,297.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.47784423828125,0.4943684339523315,0.050000000745058,0.2318339645862579,290.50946044921875,291.1499938964844,287.2488098144531,285.0674133300781,293.0827941894531,298.2186279296875,290.6618957519531,1.0,0.1795645952224731,1.0,1.0,0.9892045855522156,1.0,-0.4945195615291595,0.2317043840885162,0.2628151774406433,0.033998679369688,0.0,0.0,0.0,39.09137344360352,60.0,943.9271240234376,-0.0,39.758087158203125,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204660,298.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.4848031997680664,0.050000000745058,0.0465800650417804,297.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.4848031997680664,0.050000000745058,0.0490510538220405,298.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.4848031997680664,0.050000000745058,0.0362289398908615,297.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.4848031997680664,0.050000000745058,0.0490510538220405,297.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.4848031997680664,0.050000000745058,0.2326770722866058,291.084228515625,290.6499938964844,287.4167175292969,285.1768493652344,293.154541015625,298.23101806640625,291.215576171875,1.0,0.1875260472297668,1.0,1.0,0.989613950252533,1.0,-0.4963180720806122,0.2325858771800995,0.2637321949005127,0.0344035401940345,0.0,0.0,0.0,43.60388946533203,48.0,736.62744140625,-0.0,43.76207733154297,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204720,298.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.4848031997680664,0.050000000745058,0.0465800650417804,297.71990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.4848031997680664,0.050000000745058,0.0490510538220405,298.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.4848031997680664,0.050000000745058,0.0362289398908615,297.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.4848031997680664,0.050000000745058,0.0490510538220405,297.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.4848031997680664,0.050000000745058,0.2326770722866058,291.084228515625,290.6499938964844,287.4167175292969,285.1768493652344,293.154541015625,298.23101806640625,291.215576171875,1.0,0.1875260472297668,1.0,1.0,0.989613950252533,1.0,-0.4963180720806122,0.2325858771800995,0.2637321949005127,0.0344035401940345,0.0,0.0,0.0,43.60388946533203,48.0,736.62744140625,-0.0,43.76207733154297,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204780,298.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5509948730469,0.4825259447097778,0.050000000745058,0.0466222129762172,297.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5509948730469,0.4825259447097778,0.050000000745058,0.0490954369306564,298.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5509948730469,0.4825259447097778,0.050000000745058,0.0362617224454879,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5509948730469,0.4825259447097778,0.050000000745058,0.0490954369306564,297.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5509948730469,0.4825259447097778,0.050000000745058,0.2328876107931137,291.5730285644531,290.1499938964844,287.5867004394531,285.28692626953125,293.24395751953125,298.2480773925781,291.68115234375,1.0,0.188972070813179,1.0,1.0,0.9900233745574952,1.0,-0.496767520904541,0.2327721267938614,0.2639953792095184,0.0344745777547359,0.0,0.0,0.0,44.73081207275391,36.0,592.584716796875,-0.0,44.76640701293945,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204840,298.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5509948730469,0.4825259447097778,0.050000000745058,0.0466222129762172,297.7261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5509948730469,0.4825259447097778,0.050000000745058,0.0490954369306564,298.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5509948730469,0.4825259447097778,0.050000000745058,0.0362617224454879,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5509948730469,0.4825259447097778,0.050000000745058,0.0490954369306564,297.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5509948730469,0.4825259447097778,0.050000000745058,0.2328876107931137,291.5730285644531,290.1499938964844,287.5867004394531,285.28692626953125,293.24395751953125,298.2480773925781,291.68115234375,1.0,0.188972070813179,1.0,1.0,0.9900233745574952,1.0,-0.496767520904541,0.2327721267938614,0.2639953792095184,0.0344745777547359,0.0,0.0,0.0,44.73081207275391,36.0,592.584716796875,-0.0,44.76640701293945,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204900,298.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7630615234375,0.483738511800766,0.050000000745058,0.0465997271239757,297.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7630615234375,0.483738511800766,0.050000000745058,0.0490717552602291,298.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7630615234375,0.483738511800766,0.050000000745058,0.0362442322075367,297.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7630615234375,0.483738511800766,0.050000000745058,0.0490717552602291,297.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7630615234375,0.483738511800766,0.050000000745058,0.2327752858400344,291.7829895019531,290.1499938964844,287.6723937988281,285.3421325683594,293.2893371582031,298.2580871582031,291.880615234375,1.0,0.1877772361040115,1.0,1.0,0.9902280569076538,1.0,-0.4965279996395111,0.2326659113168716,0.2638621032238006,0.0344329997897148,0.0,0.0,0.0,44.129642486572266,36.0,533.0726318359375,-0.0,44.23042297363281,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12204960,298.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9546203613281,0.4862262308597564,0.050000000745058,0.0465539544820785,297.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9546203613281,0.4862262308597564,0.050000000745058,0.0490235574543476,298.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9546203613281,0.4862262308597564,0.050000000745058,0.0362086333334445,297.6952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9546203613281,0.4862262308597564,0.050000000745058,0.0490235574543476,297.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9546203613281,0.4862262308597564,0.050000000745058,0.2325466424226761,291.9726257324219,289.6499938964844,287.7585144042969,285.3973999023437,293.3346252441406,298.2687683105469,292.0609741210937,1.0,0.1854982227087021,1.0,1.0,0.9884145259857178,1.0,-0.4960403442382812,0.2324797064065933,0.2635606527328491,0.0343769378960132,0.0,0.0,0.0,42.90592193603516,25.0,480.6482543945313,-0.0,43.14093017578125,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205020,298.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2849426269531,0.4942566454410553,0.050000000745058,0.0464131385087966,297.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2849426269531,0.4942566454410553,0.050000000745058,0.048875268548727,298.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2849426269531,0.4942566454410553,0.050000000745058,0.0360991060733795,297.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2849426269531,0.4942566454410553,0.050000000745058,0.048875268548727,297.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2849426269531,0.4942566454410553,0.050000000745058,0.2318432331085205,292.2997741699219,289.1499938964844,287.931884765625,285.50799560546875,293.4256591796875,298.2916564941406,292.3727111816406,1.0,0.1785362660884857,1.0,1.0,0.9847874641418456,1.0,-0.4945400059223175,0.2318862080574035,0.2626537978649139,0.0341824479401111,0.0,0.0,0.0,39.14116668701172,25.0,394.2535400390625,-0.0,39.80210494995117,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205080,298.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2849426269531,0.4942566454410553,0.050000000745058,0.0464131385087966,297.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2849426269531,0.4942566454410553,0.050000000745058,0.048875268548727,298.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2849426269531,0.4942566454410553,0.050000000745058,0.0360991060733795,297.7057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.2849426269531,0.4942566454410553,0.050000000745058,0.048875268548727,297.89190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2849426269531,0.4942566454410553,0.050000000745058,0.2318432331085205,292.2997741699219,289.1499938964844,287.931884765625,285.50799560546875,293.4256591796875,298.2916564941406,292.3727111816406,1.0,0.1785362660884857,1.0,1.0,0.9847874641418456,1.0,-0.4945400059223175,0.2318862080574035,0.2626537978649139,0.0341824479401111,0.0,0.0,0.0,39.14116668701172,25.0,394.2535400390625,-0.0,39.80210494995117,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205140,298.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48345947265625,0.4994778037071228,0.1786317378282547,0.0463298484683036,297.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48345947265625,0.4994778037071228,0.050000000745058,0.04878756031394,298.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.48345947265625,0.4994778037071228,0.050000000745058,0.0360343270003795,297.7138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.48345947265625,0.4994778037071228,0.050000000745058,0.04878756031394,297.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.48345947265625,0.4994778037071228,0.050000000745058,0.2314271777868271,292.4964904785156,289.1499938964844,288.05535888671875,285.5862121582031,293.4909362792969,298.30859375,292.5607604980469,1.0,0.1746031790971756,1.0,1.0,0.9822200536727904,1.0,-0.49365234375,0.2315425127744674,0.2621098458766937,0.0340726934373378,0.0,0.0,0.0,36.91435623168945,25.0,345.9845886230469,-0.0,37.83644485473633,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205200,298.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5846252441406,0.7343097925186157,0.181972250342369,0.1239694878458976,297.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.56072998046875,0.513530969619751,0.050000000745058,0.0485884211957454,298.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.56072998046875,0.513530969619751,0.050000000745058,0.0358872413635253,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.56072998046875,0.513530969619751,0.050000000745058,0.0485884211957454,297.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.56072998046875,0.513530969619751,0.050000000745058,0.2304825484752655,292.57733154296875,288.6499938964844,288.10650634765625,285.61846923828125,293.55523681640625,298.31158447265625,292.6451416015625,1.0,0.1742798388004303,1.0,1.0,0.9811603426933287,1.0,-0.5849831104278564,0.2710362374782562,0.3139469027519226,0.0492653474211692,0.0,0.0,0.0,32.517478942871094,28.0,354.18017578125,-0.0,43.73617935180664,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205260,298.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.943115234375,0.8511378765106201,0.1870157569646835,0.1671951115131378,297.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9031677246094,0.5449054837226868,0.050000000745058,0.0482808798551559,298.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.94122314453125,0.8204308748245239,0.1680005043745041,0.1156942471861839,297.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9031677246094,0.5449054837226868,0.050000000745058,0.0482808798551559,297.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9031677246094,0.5449054837226868,0.050000000745058,0.2290237098932266,292.93267822265625,288.1499938964844,288.2821044921875,285.72857666015625,293.6615905761719,298.2191162109375,292.98492431640625,1.0,0.1757194995880127,1.0,1.0,0.9565386176109314,1.0,-0.7301927208900452,0.3342523574829101,0.3959403336048126,0.07680694013834,0.0,0.0,0.0,25.88241195678711,25.0,370.7192077636719,-0.0,54.2590446472168,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205320,298.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.943115234375,0.8511378765106201,0.1870157569646835,0.1671951115131378,297.7709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9031677246094,0.5449054837226868,0.050000000745058,0.0482808798551559,298.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.94122314453125,0.8204308748245239,0.1680005043745041,0.1156942471861839,297.7304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9031677246094,0.5449054837226868,0.050000000745058,0.0482808798551559,297.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9031677246094,0.5449054837226868,0.050000000745058,0.2290237098932266,292.93267822265625,288.1499938964844,288.2821044921875,285.72857666015625,293.6615905761719,298.2191162109375,292.98492431640625,1.0,0.1757194995880127,1.0,1.0,0.9565386176109314,1.0,-0.7301927208900452,0.3342523574829101,0.3959403336048126,0.07680694013834,0.0,0.0,0.0,25.88241195678711,25.0,370.7192077636719,-0.0,54.2590446472168,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205380,298.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1786804199219,0.8720666766166687,0.1977746784687042,0.1757975667715072,297.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1546325683594,0.5500409603118896,0.050000000745058,0.0482418723404407,298.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1776428222656,0.838712215423584,0.1746162474155426,0.1213007941842079,297.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1546325683594,0.5500409603118896,0.050000000745058,0.0482418723404407,297.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1546325683594,0.5500409603118896,0.050000000745058,0.2288386672735214,293.1724853515625,287.6499938964844,288.4584655761719,285.8381042480469,293.6855773925781,298.12091064453125,293.20343017578125,1.0,0.175673708319664,1.0,1.0,0.9319169521331788,1.0,-0.7469330430030823,0.3422762453556061,0.4046568274497986,0.0807351544499397,0.0,0.0,0.0,25.03628921508789,25.0,280.5424499511719,-0.0,55.475624084472656,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205440,298.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1786804199219,0.8720666766166687,0.1977746784687042,0.1757975667715072,297.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1546325683594,0.5500409603118896,0.050000000745058,0.0482418723404407,298.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1776428222656,0.838712215423584,0.1746162474155426,0.1213007941842079,297.7371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1546325683594,0.5500409603118896,0.050000000745058,0.0482418723404407,297.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1546325683594,0.5500409603118896,0.050000000745058,0.2288386672735214,293.1724853515625,287.6499938964844,288.4584655761719,285.8381042480469,293.6855773925781,298.12091064453125,293.20343017578125,1.0,0.175673708319664,1.0,1.0,0.9319169521331788,1.0,-0.7469330430030823,0.3422762453556061,0.4046568274497986,0.0807351544499397,0.0,0.0,0.0,25.03628921508789,25.0,280.5424499511719,-0.0,55.475624084472656,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205500,298.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.26580810546875,0.9251224994659424,0.2047654539346695,0.1249664425849914,297.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2453918457031,0.6582537889480591,0.050000000745058,0.0477228909730911,298.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.266357421875,0.9251224994659424,0.1791791021823883,0.0971961095929145,297.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2453918457031,0.6582537889480591,0.050000000745058,0.0477228909730911,297.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2567443847656,0.8450964093208313,0.1510176956653595,0.4801386892795563,293.2645263671875,287.6499938964844,288.5468444824219,285.8925476074219,293.69879150390625,298.0398864746094,293.2984619140625,1.0,0.1791926324367523,1.0,1.0,0.91960608959198,1.0,-0.9570846557617188,0.4362269639968872,0.5208576917648315,0.1218435540795326,0.0,0.0,0.0,13.8052339553833,25.0,261.9498596191406,-0.0,72.25927734375,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205560,298.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.37896728515625,0.8939142227172852,0.216385155916214,0.1018095761537551,297.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3593444824219,0.6840187311172485,0.050000000745058,0.0476637929677963,298.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.37896728515625,0.8939142227172852,0.1868332028388977,0.0791852250695228,297.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3593444824219,0.6840187311172485,0.050000000745058,0.0476637929677963,297.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3805847167969,0.9234604239463806,0.1532921940088272,0.5561573505401611,293.3828125,287.1499938964844,288.6352844238281,285.9467468261719,293.7345886230469,298.0975036621094,293.4056091308594,1.0,0.1825105547904968,1.0,1.0,0.8146371841430664,1.0,-0.9991276264190674,0.4616726636886596,0.5374549627304077,0.1385825127363205,0.0,0.0,0.0,12.771123886108398,45.0,247.9241943359375,-0.0,78.31148529052734,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205620,298.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.49102783203125,0.9005838632583618,0.2345320135354995,0.1066444814205169,297.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.49090576171875,0.952754557132721,0.1433642357587814,0.1304313838481903,298.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.49102783203125,0.9005838632583618,0.1994744390249252,0.082945704460144,297.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.488037109375,0.6780830025672913,0.050000000745058,0.0476753748953342,297.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4910583496094,0.9005838632583618,0.1591991782188415,0.5327112674713135,293.49090576171875,286.6499938964844,288.81231689453125,286.0543212890625,293.3973999023437,298.2530822753906,293.4849548339844,1.0,0.19761823117733,1.0,1.0,0.604699432849884,1.0,-1.0880978107452393,0.5651721954345703,0.5229256749153137,0.2196182459592819,0.0,0.0,0.0,14.027496337890623,65.0,62.75249099731445,-0.0,98.42259216308594,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205680,298.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.49102783203125,0.9005838632583618,0.2345320135354995,0.1066444814205169,297.7621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.49090576171875,0.952754557132721,0.1433642357587814,0.1304313838481903,298.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.49102783203125,0.9005838632583618,0.1994744390249252,0.082945704460144,297.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.488037109375,0.6780830025672913,0.050000000745058,0.0476753748953342,297.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4910583496094,0.9005838632583618,0.1591991782188415,0.5327112674713135,293.49090576171875,286.6499938964844,288.81231689453125,286.0543212890625,293.3973999023437,298.2530822753906,293.4849548339844,1.0,0.19761823117733,1.0,1.0,0.604699432849884,1.0,-1.0880978107452393,0.5651721954345703,0.5229256749153137,0.2196182459592819,0.0,0.0,0.0,14.027496337890623,65.0,62.75249099731445,-0.0,98.42259216308594,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205740,298.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.06207275390625,0.9075883030891418,0.2501413226127624,0.1118667647242546,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0533447265625,0.9616096019744872,0.1453866809606552,0.1373607665300369,298.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.06207275390625,0.9075883030891418,0.2106466442346573,0.0870074853301048,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0553283691406,0.9487566947937012,0.1400956660509109,0.1323026418685913,297.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.06207275390625,0.9075883030891418,0.1656950712203979,0.5587976574897766,293.0428771972656,286.1499938964844,288.9892272949219,286.1605834960937,291.7397766113281,298.2191772460937,292.9468078613281,1.0,0.2215771526098251,1.0,1.0,0.3947616517543793,1.0,-1.2328485250473022,0.8781358599662781,0.3547126948833465,0.4956966042518616,0.0,0.0,0.0,16.096668243408203,85.0,-728.0014038085938,-0.0,140.30213928222656,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205800,298.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.06207275390625,0.9075883030891418,0.2501413226127624,0.1118667647242546,297.705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0533447265625,0.9616096019744872,0.1453866809606552,0.1373607665300369,298.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.06207275390625,0.9075883030891418,0.2106466442346573,0.0870074853301048,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0553283691406,0.9487566947937012,0.1400956660509109,0.1323026418685913,297.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.06207275390625,0.9075883030891418,0.1656950712203979,0.5587976574897766,293.0428771972656,286.1499938964844,288.9892272949219,286.1605834960937,291.7397766113281,298.2191772460937,292.9468078613281,1.0,0.2215771526098251,1.0,1.0,0.3947616517543793,1.0,-1.2328485250473022,0.8781358599662781,0.3547126948833465,0.4956966042518616,0.0,0.0,0.0,16.096668243408203,85.0,-728.0014038085938,-0.0,140.30213928222656,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205860,298.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.89959716796875,0.9217324256896972,0.2611745595932007,0.1223640963435173,297.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89453125,0.94939786195755,0.146941140294075,0.1391718238592147,298.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.89959716796875,0.9217324256896972,0.2180428951978683,0.0951720774173736,297.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8976135253906,0.933349907398224,0.1401561498641967,0.1330698132514953,297.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8919372558594,0.9688563346862792,0.1686625629663467,0.6995755434036255,291.8738098144531,286.1462097167969,289.16583251953125,286.2652893066406,290.3301696777344,298.123779296875,291.77130126953125,1.0,0.25357186794281,1.0,1.0,0.2368569821119308,1.0,-1.4237626791000366,1.2449287176132202,0.1788339465856552,0.8125293850898743,0.0,0.0,0.0,19.388784408569336,105.0,-1374.897216796875,-0.0,211.8441467285156,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205920,298.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.89959716796875,0.9217324256896972,0.2611745595932007,0.1223640963435173,297.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.89453125,0.94939786195755,0.146941140294075,0.1391718238592147,298.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.89959716796875,0.9217324256896972,0.2180428951978683,0.0951720774173736,297.6271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8976135253906,0.933349907398224,0.1401561498641967,0.1330698132514953,297.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8919372558594,0.9688563346862792,0.1686625629663467,0.6995755434036255,291.8738098144531,286.1462097167969,289.16583251953125,286.2652893066406,290.3301696777344,298.123779296875,291.77130126953125,1.0,0.25357186794281,1.0,1.0,0.2368569821119308,1.0,-1.4237626791000366,1.2449287176132202,0.1788339465856552,0.8125293850898743,0.0,0.0,0.0,19.388784408569336,105.0,-1374.897216796875,-0.0,211.8441467285156,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12205980,298.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668762207031,0.978027880191803,0.2651565968990326,0.1818408817052841,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7835998535156,0.8734093904495239,0.1464535892009735,0.1393956542015075,297.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.97808039188385,0.2193638831377029,0.1414568424224853,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7870483398437,0.8584591746330261,0.1388366073369979,0.1323558390140533,297.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77459716796875,0.9140537977218628,0.1666883677244186,0.7537046074867249,290.75732421875,286.1039733886719,289.341796875,286.3681945800781,289.3876953125,298.0477600097656,290.6671447753906,1.0,0.2919622659683227,1.0,1.0,0.0789523273706436,1.0,-1.6297895908355713,1.623153805732727,0.0066357715986669,1.1367284059524536,0.0,0.0,0.0,26.990293502807617,125.0,-1484.46826171875,-0.0,319.56903076171875,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206040,298.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7668762207031,0.978027880191803,0.2651565968990326,0.1818408817052841,297.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7835998535156,0.8734093904495239,0.1464535892009735,0.1393956542015075,297.928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.766845703125,0.97808039188385,0.2193638831377029,0.1414568424224853,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7870483398437,0.8584591746330261,0.1388366073369979,0.1323558390140533,297.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.77459716796875,0.9140537977218628,0.1666883677244186,0.7537046074867249,290.75732421875,286.1039733886719,289.341796875,286.3681945800781,289.3876953125,298.0477600097656,290.6671447753906,1.0,0.2919622659683227,1.0,1.0,0.0789523273706436,1.0,-1.6297895908355713,1.623153805732727,0.0066357715986669,1.1367284059524536,0.0,0.0,0.0,26.990293502807617,125.0,-1484.46826171875,-0.0,319.56903076171875,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206100,298.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2989501953125,0.9723943471908568,0.2606004178524017,0.2371188104152679,297.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.31494140625,0.7958583831787109,0.1454005092382431,0.1390051543712616,297.8441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3027038574219,0.9069170355796814,0.215965524315834,0.1526333689689636,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.31707763671875,0.7812352180480957,0.1375251859426498,0.1316825002431869,297.62628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3104553222656,0.8294752836227417,0.1649980843067169,0.7486781477928162,290.2998352050781,286.0829162597656,289.429443359375,286.4189147949219,289.4237060546875,297.9544982910156,290.260498046875,1.0,0.311265766620636,1.0,1.0,0.0,1.0,-1.69123113155365,1.6912269592285156,4.109934707230423e-06,1.188464879989624,0.0,0.0,0.0,36.90498352050781,125.0,-1229.9908447265625,-0.0,382.1344299316406,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
