time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206160,297.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.105224609375,0.8666946291923523,0.256737470626831,0.2335247993469238,297.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1127624511719,0.7195383906364441,0.1441320776939392,0.1385606974363327,297.7769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1071472167969,0.8175191283226013,0.2137558311223983,0.1512057334184646,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.11376953125,0.7062383890151978,0.1360654681921005,0.1310264766216278,297.5774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1106872558594,0.747852087020874,0.16321961581707,0.7439848780632019,290.1055908203125,286.0619506835937,289.5168762207031,286.4690856933594,289.51104736328125,297.8630676269531,290.0848693847656,1.0,0.3277167081832886,1.0,1.0,0.0,1.0,-1.678246259689331,1.6782441139221191,2.160248186555691e-06,1.1789209842681885,0.0,0.0,0.0,53.95131301879883,113.0,-869.9923706054688,-0.0,423.7059326171875,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206220,297.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9385986328125,0.8093838691711426,0.2558687627315521,0.2317638397216797,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.94158935546875,0.6676245331764221,0.1423813253641128,0.1374828368425369,297.6934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393615722656,0.760755181312561,0.212308257818222,0.1501761823892593,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9419860839844,0.6543201804161072,0.1340054124593734,0.1296516209840774,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9407958984375,0.696716845035553,0.1608042418956756,0.735537588596344,289.9387512207031,286.0252380371094,289.6698303222656,286.55596923828125,289.6640014648437,297.7806091308594,289.9308166503906,1.0,0.3441983759403229,1.0,1.0,0.0,1.0,-1.6618036031723022,1.6618014574050903,2.1200555693212664e-06,1.1668357849121094,0.0,0.0,0.0,72.96558380126953,113.0,-428.8965148925781,-0.0,468.1314697265625,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206280,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9265441894531,0.8052852749824524,0.2560988068580627,0.2318975031375885,297.4433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9290466308594,0.6637864708900452,0.1422072350978851,0.1373567432165146,297.6845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9271850585937,0.7568210363388062,0.2122860252857208,0.1501552909612655,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9294128417969,0.650618314743042,0.1337867379188537,0.129484549164772,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9283752441406,0.6925186514854431,0.1605559587478637,0.7345700263977051,289.9266662597656,286.02020263671875,289.6907958984375,286.5677795410156,289.6849670410156,297.7737731933594,289.9200744628906,1.0,0.3457557260990143,1.0,1.0,0.0,1.0,-1.6604245901107788,1.660422444343567,2.116701580234804e-06,1.1658183336257937,0.0,0.0,0.0,74.75581359863281,101.0,-383.8007507324219,-0.0,472.36865234375,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206340,297.805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8944702148437,0.7898821234703064,0.258963793516159,0.2341258525848388,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8944702148437,0.6481903791427612,0.1414587795734405,0.1367492079734802,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8944702148437,0.7416614890098572,0.212937980890274,0.1505419313907623,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8944702148437,0.6354581713676453,0.1327151507139206,0.1285799890756607,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8944396972656,0.6748477220535278,0.1593860238790512,0.729585587978363,289.8944702148437,285.98583984375,289.8340148925781,286.6477355957031,289.8282165527344,297.7428894042969,289.89508056640625,1.0,0.3529030382633209,1.0,1.0,0.0,1.0,-1.6557589769363403,1.655756950378418,2.105356088577537e-06,1.1623538732528689,0.0,0.0,0.0,82.95573425292969,101.0,-145.7359161376953,-0.0,492.6910095214844,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206400,297.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8969116210937,0.7888089418411255,0.2597615420818329,0.234786257147789,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.896484375,0.6466458439826965,0.141397550702095,0.1366835236549377,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.89678955078125,0.7403547167778015,0.2132159173488617,0.1507138460874557,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8964538574219,0.6339002251625061,0.1325843632221222,0.1284499764442443,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8966064453125,0.6730197072029114,0.1592550277709961,0.7289243340492249,289.8968811035156,285.97882080078125,289.86328125,286.6639404296875,289.85748291015625,297.73907470703125,289.89862060546875,1.0,0.3537237346172333,1.0,1.0,0.0,1.0,-1.655728459358215,1.655726432800293,2.1052728698123246e-06,1.1623226404190063,0.0,0.0,0.0,83.87092590332031,89.0,-109.4028549194336,-0.0,495.2520446777344,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206460,297.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9542541503906,0.7916630506515503,0.2653806209564209,0.2394975870847702,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520263671875,0.6446834802627563,0.1415891051292419,0.1366876810789108,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9536437988281,0.7404195070266724,0.2155669927597046,0.1521708667278289,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9516906738281,0.6314423680305481,0.1323524266481399,0.1280599683523178,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9525451660156,0.6703009605407715,0.1591318696737289,0.7273434400558472,289.9540405273437,285.9378356933594,290.0340576171875,286.7574462890625,290.0283508300781,297.7222900390625,289.9605712890625,1.0,0.355306476354599,1.0,1.0,0.0,1.0,-1.660767674446106,1.660765528678894,2.117421672664932e-06,1.16596519947052,0.0,0.0,0.0,85.23934173583984,77.0,44.896278381347656,-0.0,502.2147216796875,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206520,297.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9542541503906,0.7916630506515503,0.2653806209564209,0.2394975870847702,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520263671875,0.6446834802627563,0.1415891051292419,0.1366876810789108,297.5909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9536437988281,0.7404195070266724,0.2155669927597046,0.1521708667278289,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9516906738281,0.6314423680305481,0.1323524266481399,0.1280599683523178,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9525451660156,0.6703009605407715,0.1591318696737289,0.7273434400558472,289.9540405273437,285.9378356933594,290.0340576171875,286.7574462890625,290.0283508300781,297.7222900390625,289.9605712890625,1.0,0.355306476354599,1.0,1.0,0.0,1.0,-1.660767674446106,1.660765528678894,2.117421672664932e-06,1.16596519947052,0.0,0.0,0.0,85.23934173583984,77.0,44.896278381347656,-0.0,502.2147216796875,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206580,297.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0238342285156,0.8004764914512634,0.2699153423309326,0.2433069795370102,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.02081298828125,0.6487182378768921,0.1421855390071869,0.1370376795530319,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0230407714844,0.7463173270225525,0.2177276015281677,0.1535064876079559,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203857421875,0.6348252296447754,0.1326475590467453,0.1281280517578125,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0215148925781,0.6745233535766602,0.1596058011054992,0.7283302545547485,290.0235290527344,285.9100036621094,290.1499938964844,286.81988525390625,290.14434814453125,297.70977783203125,290.03204345703125,1.0,0.3539975583553314,1.0,1.0,0.0,1.0,-1.668628454208374,1.668626308441162,2.136506054739584e-06,1.1716898679733276,0.0,0.0,0.0,83.12877655029297,77.0,109.0708236694336,-0.0,501.09228515625,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206640,297.7623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.06134033203125,0.8060217499732971,0.2721361517906189,0.2451705336570739,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0580444335937,0.6518076658248901,0.1425640136003494,0.1372803300619125,297.5681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0604553222656,0.7503687143325806,0.2188331335783004,0.1541892439126968,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0575561523437,0.6375225782394409,0.132885456085205,0.1282389312982559,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0588073730469,0.6778343319892883,0.159947395324707,0.7292736172676086,290.0610046386719,285.8973083496094,290.202880859375,286.8480834960937,290.197265625,297.7059020996094,290.0701904296875,1.0,0.3529283702373504,1.0,1.0,0.0,1.0,-1.673241138458252,1.67323899269104,2.1477585505635943e-06,1.1750527620315552,0.0,0.0,0.0,81.54827880859375,65.0,130.8035888671875,-0.0,499.4494934082031,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206700,297.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.12628173828125,0.8161799907684326,0.2758166790008545,0.2482562661170959,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.12261962890625,0.658270001411438,0.1432816684246063,0.1377595365047454,297.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1252746582031,0.7585015296936035,0.2207114547491073,0.1553491503000259,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1220703125,0.6432337164878845,0.1333768963813781,0.1285060197114944,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1234436035156,0.6847482919692993,0.1606242209672927,0.7313119173049927,290.1258544921875,285.87725830078125,290.2864685058594,286.8922119140625,290.2809143066406,297.70166015625,290.1358337402344,1.0,0.3507560491561889,1.0,1.0,0.0,1.0,-1.681679606437683,1.6816774606704712,2.168441596950288e-06,1.1812071800231934,0.0,0.0,0.0,78.41339874267578,65.0,157.857666015625,-0.0,495.7141418457031,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1961364746094,0.8278830051422119,0.2796562016010284,0.2514733374118805,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1922607421875,0.6666868329048157,0.1441231369972229,0.1383406519889831,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.195068359375,0.7687789797782898,0.222715213894844,0.1565870642662048,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.191650390625,0.6507650017738342,0.1339891999959945,0.1288720220327377,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.193115234375,0.6936379671096802,0.1614411324262619,0.7339209318161011,290.1956787109375,285.8573303222656,290.36944580078125,286.9355773925781,290.3639831542969,297.6993408203125,290.2062072753906,1.0,0.34811532497406,1.0,1.0,0.0,1.0,-1.691296100616455,1.6912938356399536,2.192162810388254e-06,1.1882212162017822,0.0,0.0,0.0,74.65853881835938,53.0,177.7158203125,-0.0,490.8722839355469,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.34552001953125,0.8582033514976501,0.2877245545387268,0.2582306861877441,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.34130859375,0.6899471282958984,0.1461070775985717,0.1397563368082046,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3443603515625,0.7964027523994446,0.227016732096672,0.1592475175857544,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34063720703125,0.6721706986427307,0.13550665974617,0.1298496574163437,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3422241210937,0.7170038223266602,0.1634062379598617,0.7405069470405579,290.344970703125,285.8179626464844,290.53350830078125,287.0197448730469,290.5281982421875,297.698974609375,290.3561096191406,1.0,0.3418146967887878,1.0,1.0,0.0,1.0,-1.7133806943893433,1.7133784294128418,2.2472406726592453e-06,1.2043250799179075,0.0,0.0,0.0,65.78809356689453,41.0,202.44122314453125,-0.0,478.7688293457031,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.34552001953125,0.8582033514976501,0.2877245545387268,0.2582306861877441,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.34130859375,0.6899471282958984,0.1461070775985717,0.1397563368082046,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3443603515625,0.7964027523994446,0.227016732096672,0.1592475175857544,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.34063720703125,0.6721706986427307,0.13550665974617,0.1298496574163437,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3422241210937,0.7170038223266602,0.1634062379598617,0.7405069470405579,290.344970703125,285.8179626464844,290.53350830078125,287.0197448730469,290.5281982421875,297.698974609375,290.3561096191406,1.0,0.3418146967887878,1.0,1.0,0.0,1.0,-1.7133806943893433,1.7133784294128418,2.2472406726592453e-06,1.2043250799179075,0.0,0.0,0.0,65.78809356689453,41.0,202.44122314453125,-0.0,478.7688293457031,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018310546875,0.9025529026985168,0.2962071895599365,0.265335351228714,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4974670410156,0.722226083278656,0.1484009474515915,0.141438603401184,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5006103515625,0.8331736922264099,0.2316097766160965,0.162092924118042,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4967956542969,0.7041880488395691,0.1373239755630493,0.1310842633247375,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4983825683594,0.7472139000892639,0.1657010912895202,0.7484714984893799,290.501220703125,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7026672363281,290.51251220703125,1.0,0.3346135318279266,1.0,1.0,0.0,1.0,-1.7383886575698853,1.7383863925933838,2.3106124444893794e-06,1.2225468158721924,0.0,0.0,0.0,55.68174743652344,29.0,214.47938537597656,-0.0,464.4201354980469,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5018310546875,0.9025529026985168,0.2962071895599365,0.265335351228714,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4974670410156,0.722226083278656,0.1484009474515915,0.141438603401184,297.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5006103515625,0.8331736922264099,0.2316097766160965,0.162092924118042,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4967956542969,0.7041880488395691,0.1373239755630493,0.1310842633247375,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4983825683594,0.7472139000892639,0.1657010912895202,0.7484714984893799,290.501220703125,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7026672363281,290.51251220703125,1.0,0.3346135318279266,1.0,1.0,0.0,1.0,-1.7383886575698853,1.7383863925933838,2.3106124444893794e-06,1.2225468158721924,0.0,0.0,0.0,55.68174743652344,29.0,214.47938537597656,-0.0,464.4201354980469,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6606140136719,0.972683608531952,0.3050189912319183,0.2727183997631073,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6562194824219,0.7670392394065857,0.1509258449077606,0.1433227509260177,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65936279296875,0.8881356716156006,0.2364116460084915,0.1650717109441757,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.7476499080657959,0.1393628567457199,0.1325117498636245,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.795771598815918,0.1682312339544296,0.7574273943901062,290.6599426269531,285.74127197265625,290.85302734375,287.1772766113281,290.8480529785156,297.708984375,290.6711120605469,1.0,0.3268893659114837,1.0,1.0,0.0,1.0,-1.7655558586120603,1.7655534744262695,2.3806560420780443e-06,1.2423213720321655,0.0,0.0,0.0,44.78128433227539,25.0,219.22164916992188,-0.0,448.5142517089844,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6606140136719,0.972683608531952,0.3050189912319183,0.2727183997631073,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6562194824219,0.7670392394065857,0.1509258449077606,0.1433227509260177,297.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65936279296875,0.8881356716156006,0.2364116460084915,0.1650717109441757,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.7476499080657959,0.1393628567457199,0.1325117498636245,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571044921875,0.795771598815918,0.1682312339544296,0.7574273943901062,290.6599426269531,285.74127197265625,290.85302734375,287.1772766113281,290.8480529785156,297.708984375,290.6711120605469,1.0,0.3268893659114837,1.0,1.0,0.0,1.0,-1.7655558586120603,1.7655534744262695,2.3806560420780443e-06,1.2423213720321655,0.0,0.0,0.0,44.78128433227539,25.0,219.22164916992188,-0.0,448.5142517089844,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81884765625,0.9990000128746032,0.3151185512542724,0.2602692544460296,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8148803710937,0.8106085062026978,0.1535887420177459,0.1455453038215637,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.81793212890625,0.9443489909172058,0.2413312494754791,0.1682851314544677,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.81414794921875,0.788628339767456,0.1415309011936187,0.1342692822217941,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.81573486328125,0.8382002115249634,0.1709044575691223,0.7679912447929382,290.81842041015625,285.7041015625,291.0079345703125,287.250244140625,291.0030822753906,297.72222900390625,290.82916259765625,1.0,0.3208381533622741,1.0,1.0,0.0,1.0,-1.7719532251358032,1.7719508409500122,2.39759265241446e-06,1.247199773788452,0.0,0.0,0.0,38.041385650634766,25.0,219.0541839599609,-0.0,432.09185791015625,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.80126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.81884765625,0.9990000128746032,0.3151185512542724,0.2602692544460296,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8148803710937,0.8106085062026978,0.1535887420177459,0.1455453038215637,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.81793212890625,0.9443489909172058,0.2413312494754791,0.1682851314544677,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.81414794921875,0.788628339767456,0.1415309011936187,0.1342692822217941,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.81573486328125,0.8382002115249634,0.1709044575691223,0.7679912447929382,290.81842041015625,285.7041015625,291.0079345703125,287.250244140625,291.0030822753906,297.72222900390625,290.82916259765625,1.0,0.3208381533622741,1.0,1.0,0.0,1.0,-1.7719532251358032,1.7719508409500122,2.39759265241446e-06,1.247199773788452,0.0,0.0,0.0,38.041385650634766,25.0,219.0541839599609,-0.0,432.09185791015625,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8958740234375,0.9990000128746032,0.3218322992324829,0.2472514808177948,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8922424316406,0.8252494931221008,0.1549578458070755,0.1467500925064087,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8952331542969,0.9643099904060364,0.2438220381736755,0.1699565351009369,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8915405273437,0.8037735819816589,0.1426466852426529,0.1352373957633972,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89306640625,0.8532551527023315,0.1723075360059738,0.7737970948219299,290.8956604003906,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.74029541015625,290.9063415527344,1.0,0.3183698952198028,1.0,1.0,0.0,1.0,-1.7679076194763184,1.7679052352905271,2.387007725701551e-06,1.2442303895950315,0.0,0.0,0.0,36.11715698242188,25.0,217.2421417236328,-0.0,423.8684997558594,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97222900390625,0.997536838054657,0.3292023837566376,0.2346182167530059,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.96893310546875,0.8392205238342285,0.1563608199357986,0.1479972451925277,297.5408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.9813636541366576,0.2463409304618835,0.1716551929712295,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9682312011719,0.81782466173172,0.1437898874282837,0.1362424194812774,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697570800781,0.8683838844299316,0.1737732291221618,0.7799264192581177,290.9722595214844,285.66778564453125,291.15924072265625,287.3190612792969,291.1545104980469,297.7626647949219,290.9828491210937,1.0,0.3162642419338226,1.0,1.0,0.0,1.0,-1.7648411989212036,1.7648388147354126,2.3790150862623705e-06,1.2419896125793457,0.0,0.0,0.0,34.4775505065918,43.0,215.3321075439453,-0.0,417.1154479980469,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.9971268177032472,0.3436749279499054,0.2323694676160812,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.8462080955505371,0.1592996269464492,0.1507213115692138,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.9892398715019226,0.2514904141426086,0.1752079874277115,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.8240175247192383,0.146188423037529,0.138463094830513,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.8758091330528259,0.1768876761198043,0.7935767769813538,291.12359619140625,285.63238525390625,291.3066711425781,287.3835754394531,291.3021240234375,297.8052673339844,291.1341552734375,1.0,0.3204941153526306,1.0,1.0,0.0,1.0,-1.7887027263641355,1.7887002229690552,2.4412454422417795e-06,1.2590914964675903,0.0,0.0,0.0,34.65501403808594,61.0,211.9897308349609,-0.0,431.9646911621094,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.9971268177032472,0.3436749279499054,0.2323694676160812,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.8462080955505371,0.1592996269464492,0.1507213115692138,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.9892398715019226,0.2514904141426086,0.1752079874277115,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.8240175247192383,0.146188423037529,0.138463094830513,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.8758091330528259,0.1768876761198043,0.7935767769813538,291.12359619140625,285.63238525390625,291.3066711425781,287.3835754394531,291.3021240234375,297.8052673339844,291.1341552734375,1.0,0.3204941153526306,1.0,1.0,0.0,1.0,-1.7887027263641355,1.7887002229690552,2.4412454422417795e-06,1.2590914964675903,0.0,0.0,0.0,34.65501403808594,61.0,211.9897308349609,-0.0,431.9646911621094,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.563455985642887e-21,-3.781727992821444e-21,-3.781727992821444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2053527832031,0.9985038638114928,0.3503910303115845,0.2409081906080246,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022399902344,0.8408851027488708,0.1609526723623275,0.1523065716028213,297.5442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2051086425781,0.9840407967567444,0.254330575466156,0.1772057116031646,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015380859375,0.8186296820640564,0.1475402414798736,0.1397660225629806,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030029296875,0.8698027729988098,0.1786218434572219,0.8014978766441345,291.2054138183594,285.6136169433594,291.3849792480469,287.41668701171875,291.38055419921875,297.8188781738281,291.2157897949219,1.0,0.3258361518383026,1.0,1.0,0.0,1.0,-1.814322829246521,1.8143203258514404,2.5093443127843784e-06,1.277624487876892,0.9885420203208924,0.9885420203208924,0.0,36.16489410400391,61.0,210.4784393310547,-0.0,452.38385009765625,1.0,283.356201171875,284.55596923828125,288.93524169921875,289.84674072265625,293.1499938964844,293.1499938964844,283.1499938964844,0.0012783675920218,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.5113477963856204e-09,2.5819784088554343e-09,1.0000007072408224e-10,1.4794638047987976e-07,1.4478013099505918e-07,3.166246376196113e-09,0.0,0.0,-0.0,3.1247247534338385e-05,0.0,6.444622613344109e-12,6.0312759231351265e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207600,297.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8496398925781,0.9990000128746032,0.3523389995098114,0.2532572448253631,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0313720703125,0.831069827079773,0.161143496632576,0.1534633785486221,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8736267089844,0.9730802178382874,0.2545503079891205,0.1786140948534011,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.070556640625,0.8085546493530273,0.1475729942321777,0.140701338648796,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9888000488281,0.8588583469390869,0.1787106543779373,0.8071090579032898,288.8552551269531,285.5979919433594,291.45001220703125,287.44354248046875,291.4457092285156,297.8025817871094,288.3620910644531,1.0,0.3317292034626007,1.0,1.0,0.0,1.0,-1.84009063243866,1.840088129043579,2.5790484414756065e-06,1.2963334321975708,0.9872234463691713,0.9872234463691713,0.0,38.30592727661133,79.0,9449.5986328125,-0.0,475.4141845703125,1.0,283.3423767089844,289.5859680175781,289.7775573730469,290.6234741210937,293.1499938964844,293.1499938964844,283.1499938964844,1480.2354736328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8039258718490601,0.8039302229881287,5.64729099039596e-08,4.239501476287842,4.23949146270752,1.0008939170802478e-05,0.0,0.0,-0.0,4050.894287109375,0.0,16.542518615722656,1891.6036376953125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12207660,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.9764560461044312,0.3306039273738861,0.3036800622940063,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346923828125,0.7512993812561035,0.1525733917951584,0.1479777991771698,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.8714289665222168,0.240835353732109,0.1716887205839157,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393005371094,0.730545699596405,0.1392242908477783,0.1353191435337066,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301147460937,0.7763969302177429,0.1683427393436432,0.7751384377479553,285.9145202636719,285.5643310546875,291.59033203125,287.49957275390625,291.5860900878906,297.5289001464844,285.86065673828125,1.0,0.3456357717514038,1.0,1.0,0.0,1.0,-1.8430968523025515,1.8430942296981807,2.587185235825018e-06,1.298459529876709,0.965639591217041,0.965639591217041,0.0,51.90138244628906,82.0,11502.2109375,-0.0,519.3963623046875,1.0,283.2189636230469,285.55157470703125,291.5488586425781,292.1557312011719,293.1499938964844,293.1499938964844,283.1499938964844,3889.64306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2253183424472808,1.0,0.0,0.0,1.2820109128952026,1.282013773918152,1.0969849739694837e-07,4.265899658203125,4.265890121459961,9.786136615730356e-06,0.0,0.0,-0.0,4122.24560546875,0.0,64.98484802246094,1895.433837890625,0.0,0.0,0.3267689943313598,1.0,0.0,3.0,1.0,0.0
12207720,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.9764560461044312,0.3306039273738861,0.3036800622940063,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346923828125,0.7512993812561035,0.1525733917951584,0.1479777991771698,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9175720214844,0.8714289665222168,0.240835353732109,0.1716887205839157,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9393005371094,0.730545699596405,0.1392242908477783,0.1353191435337066,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9301147460937,0.7763969302177429,0.1683427393436432,0.7751384377479553,285.9145202636719,285.5643310546875,291.59033203125,287.49957275390625,291.5860900878906,297.5289001464844,285.86065673828125,1.0,0.3456357717514038,1.0,1.0,0.0,1.0,-1.8430968523025515,1.8430942296981807,2.587185235825018e-06,1.298459529876709,0.965639591217041,0.965639591217041,0.0,51.90138244628906,82.0,11502.2109375,-0.0,519.3963623046875,1.0,283.2189636230469,285.55157470703125,291.5488586425781,292.1557312011719,293.1499938964844,293.1499938964844,283.1499938964844,3889.64306640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2253183424472808,1.0,0.0,0.0,1.2820109128952026,1.282013773918152,1.0969849739694837e-07,4.265899658203125,4.265890121459961,9.786136615730356e-06,0.0,0.0,-0.0,4122.24560546875,0.0,64.98484802246094,1895.433837890625,0.0,0.0,0.3267689943313598,1.0,0.0,3.0,1.0,0.0
12207780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51806640625,0.9008843898773192,0.3201026916503906,0.2922462821006775,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5317077636719,0.7009462118148804,0.147382453083992,0.1432754695415496,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223083496094,0.8137630224227905,0.2336340099573135,0.1664784997701645,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.6782995462417603,0.1339813619852066,0.1306391358375549,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.7232091426849365,0.1616194993257522,0.746207058429718,285.52069091796875,285.5429992675781,291.6791076660156,287.5336608886719,291.6747741699219,297.3843994140625,285.4906921386719,1.0,0.3494113683700561,1.0,1.0,0.0,1.0,-1.7749884128570557,1.774985909461975,2.406058683845913e-06,1.2498619556427002,0.96190744638443,0.96190744638443,0.0,65.05137634277344,82.0,12047.02734375,-0.0,515.5286865234375,1.0,283.17730712890625,285.055419921875,291.7510070800781,292.6665954589844,293.1499938964844,293.1499938964844,283.1499938964844,6090.4765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3986105024814605,1.0,0.0,0.0,1.599201798439026,1.5992063283920288,1.706479793028848e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,4167.82421875,0.0,126.2602767944336,1895.43701171875,0.0,273.2449035644531,0.401389867067337,1.0,0.0,3.0,1.0,0.0
12207840,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834533691406,0.8789872527122498,0.3168463706970215,0.2884482741355896,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3935241699219,0.6825066804885864,0.1449660658836364,0.1409776508808136,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865966796875,0.7939987182617188,0.2305202186107635,0.1641515493392944,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954162597656,0.6602964997291565,0.1314842849969864,0.1282860338687896,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.391845703125,0.7046151161193848,0.1583806574344635,0.7314991354942322,285.38543701171875,285.5794677734375,291.7289428710937,287.55230712890625,291.7245178222656,297.3335266113281,285.3626403808594,1.0,0.3507885932922363,1.0,1.0,0.0,1.0,-1.7443830966949463,1.7443808317184448,2.3266177322511794e-06,1.2274885177612305,0.9591977000236512,0.9591977000236512,0.0,70.34635162353516,70.0,12261.85546875,-0.0,511.6323852539063,1.0,283.1649169921875,284.8901062011719,291.63018798828125,292.6427001953125,293.1499938964844,293.1499938964844,283.1499938964844,7332.41796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680193066596985,1.0,0.0,0.0,1.7516697645187378,1.7516751289367676,2.0473774497986602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.30126953125,0.0,166.01637268066406,1895.4371337890625,0.0,417.9268798828125,0.4413818717002868,1.0,0.0,3.0,1.0,0.0
12207900,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.8636555671691895,0.3141083717346191,0.285224437713623,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.6679621934890747,0.1421552300453186,0.1381998360157013,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2430114746094,0.7786040902137756,0.2270895093679428,0.1615293323993683,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.24981689453125,0.6463020443916321,0.1285427957773208,0.1253940314054489,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24713134765625,0.6882612109184265,0.1545356959104538,0.7134133577346802,285.2421569824219,285.5616149902344,291.797607421875,287.5775146484375,291.7931213378906,297.28350830078125,285.2248229980469,1.0,0.3499428033828735,1.0,1.0,0.0,1.0,-1.708834886550903,1.708832621574402,2.2363494736055145e-06,1.201473355293274,0.9557917714118958,0.9557917714118958,0.0,74.23067474365234,70.0,12504.37890625,-0.0,500.5247497558594,1.0,283.1558532714844,284.71319580078125,291.36669921875,292.447509765625,293.1499938964844,293.1499938964844,283.1499938964844,9256.8134765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5329868793487549,1.0,0.0,0.0,1.961670517921448,1.9616771936416624,2.5677073267615924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.04541015625,0.0,233.4148864746093,1895.4371337890625,0.0,619.1875,0.4898263812065124,1.0,0.0,3.0,1.0,0.0
12207960,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1403503417969,0.8573928475379944,0.3126278221607208,0.283419519662857,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458740234375,0.6604204177856445,0.1398647278547287,0.1358605027198791,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.77110755443573,0.2244432270526886,0.1594667881727218,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.6389253735542297,0.1261233240365982,0.1229315474629402,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.6791102290153503,0.1513403505086898,0.6979680061340332,285.1415405273437,285.5895690917969,291.8658447265625,287.6018981933594,291.861328125,297.2493591308594,285.1291809082031,1.0,0.3476550579071045,1.0,1.0,0.0,1.0,-1.6798763275146484,1.6798741817474363,2.1643968466378283e-06,1.1802459955215454,0.9516516327857972,0.9516516327857972,0.0,75.54910278320312,58.0,12648.3115234375,-0.0,486.3984680175781,1.0,283.152099609375,284.5914306640625,291.0905456542969,292.17852783203125,293.1499938964844,293.1499938964844,283.1499938964844,11006.341796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665902495384216,1.0,0.0,0.0,2.1325249671936035,2.132532835006714,3.034461428796931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.053955078125,0.0,300.1621398925781,1895.4371337890625,0.0,759.2974243164062,0.5342088937759399,1.0,0.0,3.0,1.0,0.0
12208020,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8579816818237305,0.3117488026618957,0.2821295857429504,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6569371223449707,0.1370585113763809,0.1328839212656021,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7688236832618713,0.2213790863752365,0.1570167690515518,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.6349970698356628,0.1231155171990394,0.1197627186775207,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6737780570983887,0.1473319381475448,0.6780669093132019,285.02984619140625,285.5595703125,291.9730224609375,287.638916015625,291.96844482421875,297.21600341796875,285.0218811035156,1.0,0.34185990691185,1.0,1.0,0.0,1.0,-1.644108533859253,1.6441065073013306,2.0774939457623987e-06,1.1539877653121948,0.945354461669922,0.945354461669922,0.0,74.14269256591797,58.0,12850.01171875,-0.0,460.9437255859375,1.0,283.1503601074219,284.4541931152344,290.7622375488281,291.80731201171875,293.1499938964844,293.1499938964844,283.1499938964844,13847.9365234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762608051300049,1.0,0.0,0.0,2.377535343170166,2.3775453567504883,3.7717884993071493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.39453125,0.0,416.7781066894531,1895.4371337890625,0.0,805.0668334960938,0.5910619497299194,1.0,0.0,3.0,1.0,0.0
12208080,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8596847653388977,0.3117122054100036,0.2819859385490417,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6572799682617188,0.1364528536796569,0.1322201788425445,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7696518301963806,0.220742255449295,0.1564939320087433,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.635110080242157,0.1224570199847221,0.1190487965941429,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.6737585663795471,0.1464483886957168,0.673589289188385,285.00909423828125,285.5946960449219,292.0010070800781,287.6483459472656,291.9964294433594,297.2100524902344,285.001953125,1.0,0.3399987816810608,1.0,1.0,0.0,1.0,-1.636277437210083,1.636275291442871,2.058756763290148e-06,1.148232340812683,0.9431199431419371,0.9431199431419371,0.0,73.24815368652344,46.0,12891.865234375,-0.0,453.8564453125,1.0,283.15020751953125,284.4296569824219,290.7046203613281,291.7353515625,293.1499938964844,293.1499938964844,283.1499938964844,14492.19140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732460618019104,1.0,0.0,0.0,2.4285085201263428,2.428518772125244,3.935252266273892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.8603515625,0.0,444.383056640625,1895.4371337890625,0.0,790.521240234375,0.606406033039093,1.0,0.0,3.0,1.0,0.0
