time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208140,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.8668766021728516,0.3118798732757568,0.2818640172481537,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.6603070497512817,0.1350354701280594,0.1306307166814804,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.7742623686790466,0.219281256198883,0.1552718132734298,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.6373164653778076,0.1208980083465576,0.1173247024416923,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.6759966611862183,0.1443442851305008,0.6627866625785828,284.9591979980469,285.5722045898437,292.0759582519531,287.6730041503906,292.07135009765625,297.1981201171875,284.9534606933594,1.0,0.3344670236110687,1.0,1.0,0.0,1.0,-1.6177136898040771,1.6177116632461548,2.014756546486751e-06,1.1345795392990112,0.9382725358009338,0.9382725358009338,0.0,70.05735778808594,46.0,13011.466796875,-0.0,434.3414611816406,1.0,283.1500549316406,284.3684997558594,290.6058959960937,291.6019287109375,293.1499938964844,293.1499938964844,283.1499938964844,16382.2568359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5595757365226746,1.0,0.0,0.0,2.5691580772399902,2.569169759750366,4.404280957714946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.437255859375,0.0,527.0094604492188,1895.4371337890625,0.0,727.6838989257812,0.6379960775375366,1.0,0.0,3.0,1.0,0.0
12208200,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8750095963478088,0.3122221529483795,0.2819669246673584,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.6646674275398254,0.1341008841991424,0.1295472085475921,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.7801128029823303,0.2183374911546707,0.1544580459594726,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.6408290266990662,0.1198529079556465,0.1161360591650009,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.6798702478408813,0.142919659614563,0.6553406119346619,284.9309387207031,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.19189453125,284.9266662597656,1.0,0.3296752870082855,1.0,1.0,0.0,1.0,-1.605191349983215,1.6051894426345823,1.9854060155921616e-06,1.1253620386123655,0.9339606165885924,0.9339606165885924,0.0,66.92133331298828,34.0,13073.8779296875,-0.0,418.712158203125,1.0,283.1500244140625,284.33416748046875,290.5755310058594,291.5489807128906,293.1499938964844,293.1499938964844,283.1499938964844,17585.7890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5463362336158752,1.0,0.0,0.0,2.6521687507629395,2.6521811485290527,4.693487198892399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.30908203125,0.0,580.4563598632812,1895.4371337890625,0.0,671.4884643554688,0.661128580570221,1.0,0.0,3.0,1.0,0.0
12208260,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9015550017356871,0.3134737908840179,0.2826409339904785,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6809985041618347,0.1324098408222198,0.1274899244308471,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8004582524299622,0.2166574150323867,0.1529422104358673,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6546857357025146,0.1179145574569702,0.1138430163264274,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6952299475669861,0.1402253955602646,0.64091956615448,284.88409423828125,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1846008300781,284.881591796875,1.0,0.317701518535614,1.0,1.0,0.0,1.0,-1.5816426277160645,1.581640601158142,1.930927965076989e-06,1.1080090999603271,0.9244780540466307,0.9244780540466307,0.0,58.41608047485352,25.0,13205.392578125,-0.0,382.8959045410156,1.0,283.1499938964844,284.2733459472656,290.6083068847656,291.5529479980469,293.1499938964844,293.1499938964844,283.1499938964844,20241.064453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197694897651672,1.0,0.0,0.0,2.8184988498687744,2.8185129165649414,5.300649377204536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.882080078125,0.0,698.85595703125,1895.4371337890625,0.0,571.4403686523438,0.702056884765625,1.0,0.0,3.0,1.0,0.0
12208320,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9015550017356871,0.3134737908840179,0.2826409339904785,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6809985041618347,0.1324098408222198,0.1274899244308471,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8004582524299622,0.2166574150323867,0.1529422104358673,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6546857357025146,0.1179145574569702,0.1138430163264274,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6952299475669861,0.1402253955602646,0.64091956615448,284.88409423828125,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1846008300781,284.881591796875,1.0,0.317701518535614,1.0,1.0,0.0,1.0,-1.5816426277160645,1.581640601158142,1.930927965076989e-06,1.1080090999603271,0.9244780540466307,0.9244780540466307,0.0,58.41608047485352,25.0,13205.392578125,-0.0,382.8959045410156,1.0,283.1499938964844,284.2733459472656,290.6083068847656,291.5529479980469,293.1499938964844,293.1499938964844,283.1499938964844,20241.064453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197694897651672,1.0,0.0,0.0,2.8184988498687744,2.8185129165649414,5.300649377204536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.882080078125,0.0,698.85595703125,1895.4371337890625,0.0,571.4403686523438,0.702056884765625,1.0,0.0,3.0,1.0,0.0
12208380,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9406015276908876,0.3151600658893585,0.2837451100349426,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7044858336448669,0.1311378329992294,0.1258628219366073,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8269633054733276,0.2153991609811782,0.1517531275749206,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6758472919464111,0.1164026260375976,0.1119867265224456,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.7170762419700623,0.1380450427532196,0.6290392875671387,284.8560791015625,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.18328857421875,284.85467529296875,1.0,0.3057083189487457,1.0,1.0,0.0,1.0,-1.5630944967269895,1.5630927085876465,1.888675228656212e-06,1.0943207740783691,0.9148926138877868,0.9148926138877868,0.0,49.58791732788086,25.0,13308.04296875,-0.0,349.7139587402344,1.0,283.1499938964844,284.2334899902344,290.7027282714844,291.6429138183594,293.1499938964844,293.1499938964844,283.1499938964844,22499.548828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506003737449646,1.0,0.0,0.0,2.941554546356201,2.9415700435638428,5.773605948888871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.453125,0.0,797.17529296875,1895.4371337890625,0.0,525.6854858398438,0.7326062917709351,1.0,0.0,3.0,1.0,0.0
12208440,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9406015276908876,0.3151600658893585,0.2837451100349426,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7044858336448669,0.1311378329992294,0.1258628219366073,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.8269633054733276,0.2153991609811782,0.1517531275749206,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6758472919464111,0.1164026260375976,0.1119867265224456,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.7170762419700623,0.1380450427532196,0.6290392875671387,284.8560791015625,285.5814514160156,292.39599609375,287.7695617675781,292.3913879394531,297.18328857421875,284.85467529296875,1.0,0.3057083189487457,1.0,1.0,0.0,1.0,-1.5630944967269895,1.5630927085876465,1.888675228656212e-06,1.0943207740783691,0.9148926138877868,0.9148926138877868,0.0,49.58791732788086,25.0,13308.04296875,-0.0,349.7139587402344,1.0,283.1499938964844,284.2334899902344,290.7027282714844,291.6429138183594,293.1499938964844,293.1499938964844,283.1499938964844,22499.548828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.506003737449646,1.0,0.0,0.0,2.941554546356201,2.9415700435638428,5.773605948888871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.453125,0.0,797.17529296875,1895.4371337890625,0.0,525.6854858398438,0.7326062917709351,1.0,0.0,3.0,1.0,0.0
12208500,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.958978831768036,0.3161100447177887,0.2844406962394714,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7153704762458801,0.1306088864803314,0.1251991987228393,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8391520380973816,0.2148709595203399,0.1512661427259445,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465881347656,0.6862981915473938,0.1157570257782936,0.1112115010619163,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.7265774011611938,0.1370830237865448,0.6239215731620789,284.845947265625,285.5583190917969,292.4602355957031,287.7872314453125,292.4556579589844,297.1839294433594,284.8446350097656,1.0,0.3010074198246002,1.0,1.0,0.0,1.0,-1.5554726123809814,1.5554708242416382,1.871474410108931e-06,1.0886850357055664,0.9102736115455629,0.9102736115455629,0.0,46.09976196289063,25.0,13361.4951171875,-0.0,336.66363525390625,1.0,283.1499938964844,284.217041015625,290.7514343261719,291.6956787109375,293.1499938964844,293.1499938964844,283.1499938964844,23638.333984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5039992332458496,1.0,0.0,0.0,2.9983391761779785,2.9983551502227783,5.998668370921223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.921630859375,0.0,845.84765625,1895.4371337890625,0.0,519.343017578125,0.7440140843391418,1.0,0.0,3.0,1.0,0.0
12208560,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.9744499325752258,0.3171078860759735,0.2852071821689605,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.7246410846710205,0.1301299929618835,0.1246131807565689,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8505902886390686,0.2143867760896682,0.1508322954177856,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.6959291100502014,0.1151638180017471,0.1105161234736442,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403015136719,0.7351053953170776,0.1361801326274871,0.6192203164100647,284.840087890625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1851501464844,284.8394470214844,1.0,0.2969242036342621,1.0,1.0,0.0,1.0,-1.5486892461776731,1.5486873388290403,1.8562485593065503e-06,1.0836676359176636,0.9053748250007628,0.9053748250007628,0.0,43.22124862670898,25.0,13396.919921875,-0.0,325.7466125488281,1.0,283.1499938964844,284.20703125,290.794189453125,291.7437744140625,293.1499938964844,293.1499938964844,283.1499938964844,24435.736328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5043426752090454,1.0,0.0,0.0,3.0329718589782715,3.032988309860229,6.138045023362793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.90966796875,0.0,877.0408325195312,1895.4371337890625,0.0,520.4239501953125,0.7555869221687317,1.0,0.0,3.0,1.0,0.0
12208620,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.9978826642036438,0.3192163109779358,0.2868977189064026,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.7409427762031555,0.129286453127861,0.1236108019948005,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8718957901000977,0.2135147899389267,0.150077611207962,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7129246592521667,0.1140986308455467,0.1093016117811203,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.750553548336029,0.1345069110393524,0.6107193231582642,284.8318176269531,285.54986572265625,292.6502990722656,287.8360290527344,292.645751953125,297.1885986328125,284.8316345214844,1.0,0.2902908325195312,1.0,1.0,0.0,1.0,-1.5368716716766355,1.536869764328003,1.8298995883014868e-06,1.074912428855896,0.896054208278656,0.896054208278656,0.0,38.7247200012207,25.0,13474.974609375,-0.0,308.3153381347656,1.0,283.1499938964844,284.1891784667969,290.85711669921875,291.8199768066406,293.1499938964844,293.1499938964844,283.1499938964844,26125.732421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090537071228027,1.0,0.0,0.0,3.101710081100464,3.1017274856567383,6.419418809855415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.824462890625,0.0,941.6566162109376,1895.4371337890625,0.0,535.4889526367188,0.7671539187431335,1.0,0.0,3.0,1.0,0.0
12208680,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.9978826642036438,0.3192163109779358,0.2868977189064026,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.7409427762031555,0.129286453127861,0.1236108019948005,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.8718957901000977,0.2135147899389267,0.150077611207962,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7129246592521667,0.1140986308455467,0.1093016117811203,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318786621094,0.750553548336029,0.1345069110393524,0.6107193231582642,284.8318176269531,285.54986572265625,292.6502990722656,287.8360290527344,292.645751953125,297.1885986328125,284.8316345214844,1.0,0.2902908325195312,1.0,1.0,0.0,1.0,-1.5368716716766355,1.536869764328003,1.8298995883014868e-06,1.074912428855896,0.896054208278656,0.896054208278656,0.0,38.7247200012207,25.0,13474.974609375,-0.0,308.3153381347656,1.0,283.1499938964844,284.1891784667969,290.85711669921875,291.8199768066406,293.1499938964844,293.1499938964844,283.1499938964844,26125.732421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5090537071228027,1.0,0.0,0.0,3.101710081100464,3.1017274856567383,6.419418809855415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.824462890625,0.0,941.6566162109376,1895.4371337890625,0.0,535.4889526367188,0.7671539187431335,1.0,0.0,3.0,1.0,0.0
12208740,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9990000128746032,0.3228968977928161,0.2784426808357239,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7485687136650085,0.1285464316606521,0.1228161826729774,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8822365999221802,0.2127292454242706,0.149462953209877,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7198049426078796,0.11314507573843,0.1083029434084892,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7570649981498718,0.1329695582389831,0.6033185124397278,284.83319091796875,285.5276184082031,292.77471923828125,287.8652038574219,292.7701721191406,297.2003173828125,284.8329772949219,1.0,0.2847400605678558,1.0,1.0,0.0,1.0,-1.51406729221344,1.514065504074097,1.7796539850678528e-06,1.0579321384429932,0.8871445059776306,0.8871445059776306,0.0,36.50411605834961,25.0,13413.7685546875,-0.0,292.17535400390625,1.0,283.1499938964844,284.1865234375,290.8890686035156,291.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,26589.009765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142231583595276,1.0,0.0,0.0,3.094538688659668,3.0945560932159424,6.389769282577618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.28759765625,0.0,938.844482421875,1895.4371337890625,0.0,552.5347290039062,0.7655152678489685,1.0,0.0,3.0,1.0,0.0
12208800,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.9990000128746032,0.3228968977928161,0.2784426808357239,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7485687136650085,0.1285464316606521,0.1228161826729774,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.8822365999221802,0.2127292454242706,0.149462953209877,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.7198049426078796,0.11314507573843,0.1083029434084892,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7570649981498718,0.1329695582389831,0.6033185124397278,284.83319091796875,285.5276184082031,292.77471923828125,287.8652038574219,292.7701721191406,297.2003173828125,284.8329772949219,1.0,0.2847400605678558,1.0,1.0,0.0,1.0,-1.51406729221344,1.514065504074097,1.7796539850678528e-06,1.0579321384429932,0.8871445059776306,0.8871445059776306,0.0,36.50411605834961,25.0,13413.7685546875,-0.0,292.17535400390625,1.0,283.1499938964844,284.1865234375,290.8890686035156,291.858154296875,293.1499938964844,293.1499938964844,283.1499938964844,26589.009765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142231583595276,1.0,0.0,0.0,3.094538688659668,3.0945560932159424,6.389769282577618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.28759765625,0.0,938.844482421875,1895.4371337890625,0.0,552.5347290039062,0.7655152678489685,1.0,0.0,3.0,1.0,0.0
12208860,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.9990000128746032,0.3286137878894806,0.2694959938526153,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.7551141977310181,0.1279057115316391,0.1221285611391067,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8910336494445801,0.2120292484760284,0.148916557431221,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.7253237366676331,0.1122973337769508,0.1074179485440254,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7624936103820801,0.1316180676221847,0.5967634916305542,284.84100341796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927307128906,297.22491455078125,284.8415832519531,1.0,0.2800131738185882,1.0,1.0,0.0,1.0,-1.493871808052063,1.4938700199127195,1.736055537548964e-06,1.0430516004562378,0.8787344694137573,0.8787344694137573,0.0,34.73878479003906,25.0,13333.873046875,-0.0,278.4289245605469,1.0,283.1499938964844,284.19384765625,290.9020690917969,291.8699035644531,293.1499938964844,293.1499938964844,283.1499938964844,26443.62890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163800716400146,1.0,0.0,0.0,3.052243947982788,3.0522611141204834,6.216297947503335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.94677734375,0.0,904.4799194335938,1895.4371337890625,0.0,559.809814453125,0.7554394006729126,1.0,0.0,3.0,1.0,0.0
12208920,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.9990000128746032,0.3286137878894806,0.2694959938526153,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.7551141977310181,0.1279057115316391,0.1221285611391067,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.8910336494445801,0.2120292484760284,0.148916557431221,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.7253237366676331,0.1122973337769508,0.1074179485440254,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7624936103820801,0.1316180676221847,0.5967634916305542,284.84100341796875,285.5011901855469,292.89727783203125,287.8917541503906,292.8927307128906,297.22491455078125,284.8415832519531,1.0,0.2800131738185882,1.0,1.0,0.0,1.0,-1.493871808052063,1.4938700199127195,1.736055537548964e-06,1.0430516004562378,0.8787344694137573,0.8787344694137573,0.0,34.73878479003906,25.0,13333.873046875,-0.0,278.4289245605469,1.0,283.1499938964844,284.19384765625,290.9020690917969,291.8699035644531,293.1499938964844,293.1499938964844,283.1499938964844,26443.62890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163800716400146,1.0,0.0,0.0,3.052243947982788,3.0522611141204834,6.216297947503335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.94677734375,0.0,904.4799194335938,1895.4371337890625,0.0,559.809814453125,0.7554394006729126,1.0,0.0,3.0,1.0,0.0
12208980,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9990000128746032,0.3350916504859924,0.2621594369411468,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7607296109199524,0.1273608207702636,0.1215453147888183,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8984822034835815,0.2114183455705642,0.1484418511390686,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.729855477809906,0.1115498840808868,0.1066419184207916,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7670333981513977,0.1304385513067245,0.5910734534263611,284.855224609375,285.4707336425781,293.0179748535156,287.915771484375,293.0134582519531,297.2530517578125,284.8562316894531,1.0,0.2759687602519989,1.0,1.0,0.0,1.0,-1.4760315418243408,1.4760297536849976,1.6979213341983268e-06,1.0296920537948608,0.8709768056869507,0.8709768056869507,0.0,33.31332778930664,28.0,13247.8232421875,-0.0,267.0604248046875,1.0,283.1499938964844,284.20849609375,290.912109375,291.8747863769531,293.1499938964844,293.1499938964844,283.1499938964844,25911.15625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155502557754517,1.0,0.0,0.0,2.989403247833252,2.98941969871521,5.962965587968938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.7919921875,0.0,853.0974731445312,1895.4371337890625,0.0,556.99951171875,0.7403954863548279,1.0,0.0,3.0,1.0,0.0
12209040,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9990000128746032,0.3350916504859924,0.2621594369411468,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.7607296109199524,0.1273608207702636,0.1215453147888183,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8984822034835815,0.2114183455705642,0.1484418511390686,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.729855477809906,0.1115498840808868,0.1066419184207916,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.7670333981513977,0.1304385513067245,0.5910734534263611,284.855224609375,285.4707336425781,293.0179748535156,287.915771484375,293.0134582519531,297.2530517578125,284.8562316894531,1.0,0.2759687602519989,1.0,1.0,0.0,1.0,-1.4760315418243408,1.4760297536849976,1.6979213341983268e-06,1.0296920537948608,0.8709768056869507,0.8709768056869507,0.0,33.31332778930664,28.0,13247.8232421875,-0.0,267.0604248046875,1.0,283.1499938964844,284.20849609375,290.912109375,291.8747863769531,293.1499938964844,293.1499938964844,283.1499938964844,25911.15625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155502557754517,1.0,0.0,0.0,2.989403247833252,2.98941969871521,5.962965587968938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.7919921875,0.0,853.0974731445312,1895.4371337890625,0.0,556.99951171875,0.7403954863548279,1.0,0.0,3.0,1.0,0.0
12209100,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.9990000128746032,0.3383983969688415,0.2599763572216034,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.7622723579406738,0.1271235793828964,0.1212963983416557,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9005793333053589,0.2111447602510452,0.1482337564229965,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7309710383415222,0.1112128868699073,0.1062981113791465,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7680277228355408,0.129902645945549,0.5885292291641235,284.86529541015625,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2670593261719,284.8670349121094,1.0,0.2746541202068329,1.0,1.0,0.0,1.0,-1.4693927764892578,1.469391107559204,1.6838120018292102e-06,1.0246573686599731,0.8674956560134888,0.8674956560134888,0.0,32.87923049926758,28.0,13205.310546875,-0.0,263.1346740722656,1.0,283.1499938964844,284.22027587890625,290.9183044433594,291.87762451171875,293.1499938964844,293.1499938964844,283.1499938964844,25421.5234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144389867782593,1.0,0.0,0.0,2.9453110694885254,2.945327043533325,5.788361931990949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.340576171875,0.0,817.52783203125,1895.4371337890625,0.0,553.2583618164062,0.7325680255889893,1.0,0.0,3.0,1.0,0.0
12209160,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.3415588736534118,0.2588808834552765,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7628501653671265,0.1269090920686721,0.121076576411724,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9014569520950316,0.2108917087316513,0.1480458080768585,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.731229305267334,0.1108995750546455,0.1059842780232429,297.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7680450677871704,0.129394069314003,0.5861587524414062,284.87554931640625,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2797241210937,284.877197265625,1.0,0.2737420499324798,1.0,1.0,0.0,1.0,-1.4643644094467163,1.4643627405166626,1.6731456753404927e-06,1.0208112001419067,0.8639989495277405,0.8639989495277405,0.0,32.636898040771484,31.0,13186.876953125,-0.0,260.3978881835937,1.0,283.1499938964844,284.2299194335937,290.92633056640625,291.8834533691406,293.1499938964844,293.1499938964844,283.1499938964844,25136.759765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131914615631104,1.0,0.0,0.0,2.9151649475097656,2.9151806831359863,5.670477207786462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.67724609375,0.0,794.0730590820312,1895.4371337890625,0.0,549.0889282226562,0.722556471824646,1.0,0.0,3.0,1.0,0.0
12209220,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.3473119139671325,0.259356141090393,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7616419792175293,0.1265417486429214,0.1207123324275016,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9002229571342468,0.2104382663965225,0.1477194875478744,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7296591997146606,0.1103377044200897,0.1054348945617675,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7656641006469727,0.1284287720918655,0.5817703008651733,284.9017639160156,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.2996826171875,284.9037780761719,1.0,0.2729805111885071,1.0,1.0,0.0,1.0,-1.4581760168075562,1.4581743478775024,1.6599674381723162e-06,1.0159565210342407,0.8579307794570923,0.8579307794570923,0.0,32.609039306640625,34.0,13167.474609375,-0.0,257.72393798828125,1.0,283.1499938964844,284.2590026855469,290.9459533691406,291.90008544921875,293.1499938964844,293.1499938964844,283.1499938964844,24209.74609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109216570854187,1.0,0.0,0.0,2.8352437019348145,2.835258722305298,5.363819468584552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.97119140625,0.0,733.0498657226562,1895.4371337890625,0.0,541.5853271484375,0.7032731771469116,1.0,0.0,3.0,1.0,0.0
12209280,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.3473119139671325,0.259356141090393,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7616419792175293,0.1265417486429214,0.1207123324275016,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9002229571342468,0.2104382663965225,0.1477194875478744,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7296591997146606,0.1103377044200897,0.1054348945617675,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.7656641006469727,0.1284287720918655,0.5817703008651733,284.9017639160156,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.2996826171875,284.9037780761719,1.0,0.2729805111885071,1.0,1.0,0.0,1.0,-1.4581760168075562,1.4581743478775024,1.6599674381723162e-06,1.0159565210342407,0.8579307794570923,0.8579307794570923,0.0,32.609039306640625,34.0,13167.474609375,-0.0,257.72393798828125,1.0,283.1499938964844,284.2590026855469,290.9459533691406,291.90008544921875,293.1499938964844,293.1499938964844,283.1499938964844,24209.74609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5109216570854187,1.0,0.0,0.0,2.8352437019348145,2.835258722305298,5.363819468584552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.97119140625,0.0,733.0498657226562,1895.4371337890625,0.0,541.5853271484375,0.7032731771469116,1.0,0.0,3.0,1.0,0.0
12209340,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.9990000128746032,0.3505548238754272,0.2613100707530975,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7594232559204102,0.1263459771871566,0.1205274388194084,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8975867629051208,0.2101795822381973,0.1475409716367721,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.7273718118667603,0.1100199669599533,0.1051338165998458,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.7626473307609558,0.1278311610221862,0.5791224241256714,284.9212951660156,285.3612670898437,293.3274841308594,287.9677429199219,293.32305908203125,297.3083801269531,284.9237670898437,1.0,0.2731451392173767,1.0,1.0,0.0,1.0,-1.4565439224243164,1.4565423727035522,1.6563980125283706e-06,1.0145615339279177,0.854686439037323,0.854686439037323,0.0,32.87505340576172,34.0,13175.912109375,-0.0,257.69976806640625,1.0,283.1499938964844,284.2820739746094,290.9602355957031,291.9139099121094,293.1499938964844,293.1499938964844,283.1499938964844,23463.9453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100587010383606,1.0,0.0,0.0,2.776506900787353,2.7765214443206787,5.143880343894125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.397705078125,0.0,689.833251953125,1895.4371337890625,0.0,538.7601928710938,0.6918798089027405,1.0,0.0,3.0,1.0,0.0
12209400,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9990000128746032,0.3522259294986725,0.2628994286060333,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.757757842540741,0.1262480467557907,0.1204388290643692,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8955602049827576,0.210043266415596,0.1474501341581344,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.7257062196731567,0.1098543852567672,0.1049806997179985,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.7605161070823669,0.1274982243776321,0.5776691436767578,284.93145751953125,285.3563232421875,293.3686218261719,287.9736022949219,293.3642578125,297.3119201660156,284.93377685546875,1.0,0.2734335362911224,1.0,1.0,0.0,1.0,-1.4563074111938477,1.456305742263794,1.655806158851192e-06,1.014277696609497,0.8528504371643066,0.8528504371643066,0.0,33.11206817626953,37.0,13189.3349609375,-0.0,258.1882019042969,1.0,283.1499938964844,284.2929382324219,290.96856689453125,291.9229431152344,293.1499938964844,293.1499938964844,283.1499938964844,23188.89453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5098531246185303,1.0,0.0,0.0,2.7532382011413574,2.7532525062561035,5.058024612480949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.116943359375,0.0,673.2925415039062,1895.4371337890625,0.0,538.0892944335938,0.6833952069282532,1.0,0.0,3.0,1.0,0.0
12209460,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9990000128746032,0.3563087284564972,0.268904834985733,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7518599033355713,0.1260188519954681,0.1202440783381462,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8882240056991577,0.2096964418888092,0.147227481007576,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7198421359062195,0.109440878033638,0.1046102792024612,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7532705664634705,0.1265777498483657,0.5737102627754211,284.96435546875,285.3109130859375,293.4816589355469,287.9884338378906,293.47735595703125,297.3169250488281,284.9668884277344,1.0,0.2748799622058868,1.0,1.0,0.0,1.0,-1.4578168392181396,1.457815170288086,1.6586926676609437e-06,1.0151180028915403,0.8488447666168213,0.8488447666168213,0.0,34.06996536254883,40.0,13222.2158203125,-0.0,261.1985168457031,1.0,283.1499938964844,284.3306884765625,290.9896545410156,291.9464416503906,293.1499938964844,293.1499938964844,283.1499938964844,22109.865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100928544998169,1.0,0.0,0.0,2.6713650226593018,2.6713786125183105,4.76167627994073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.67041015625,0.0,616.5267944335938,1895.4371337890625,0.0,538.8717651367188,0.6634424328804016,1.0,0.0,3.0,1.0,0.0
12209520,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9990000128746032,0.3563087284564972,0.268904834985733,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7518599033355713,0.1260188519954681,0.1202440783381462,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8882240056991577,0.2096964418888092,0.147227481007576,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7198421359062195,0.109440878033638,0.1046102792024612,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7532705664634705,0.1265777498483657,0.5737102627754211,284.96435546875,285.3109130859375,293.4816589355469,287.9884338378906,293.47735595703125,297.3169250488281,284.9668884277344,1.0,0.2748799622058868,1.0,1.0,0.0,1.0,-1.4578168392181396,1.457815170288086,1.6586926676609437e-06,1.0151180028915403,0.8488447666168213,0.8488447666168213,0.0,34.06996536254883,40.0,13222.2158203125,-0.0,261.1985168457031,1.0,283.1499938964844,284.3306884765625,290.9896545410156,291.9464416503906,293.1499938964844,293.1499938964844,283.1499938964844,22109.865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5100928544998169,1.0,0.0,0.0,2.6713650226593018,2.6713786125183105,4.76167627994073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.67041015625,0.0,616.5267944335938,1895.4371337890625,0.0,538.8717651367188,0.6634424328804016,1.0,0.0,3.0,1.0,0.0
12209580,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9990000128746032,0.3596155047416687,0.2768561244010925,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7446628212928772,0.1258480846881866,0.1201194673776626,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8790602684020996,0.2093922048807144,0.1470453888177871,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7124249935150146,0.1090908199548721,0.104314886033535,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7446743249893188,0.1256569623947143,0.5698229670524597,284.99969482421875,285.2620849609375,293.5927124023437,288.0011901855469,293.5885009765625,297.3156433105469,285.0023803710937,1.0,0.2771308720111847,1.0,1.0,0.0,1.0,-1.4619712829589844,1.4619696140289309,1.667227707002894e-06,1.0180517435073853,0.8459864854812622,0.8459864854812622,0.0,35.41503143310547,43.0,13267.734375,-0.0,266.3016357421875,1.0,283.1499938964844,284.3713684082031,291.00689697265625,291.96734619140625,293.1499938964844,293.1499938964844,283.1499938964844,20995.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511247456073761,1.0,0.0,0.0,2.590970754623413,2.590983390808105,4.479384756450601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.792724609375,0.0,563.5667114257812,1895.4371337890625,0.0,542.6558837890625,0.6437297463417053,1.0,0.0,3.0,1.0,0.0
12209640,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9990000128746032,0.3596155047416687,0.2768561244010925,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7446628212928772,0.1258480846881866,0.1201194673776626,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8790602684020996,0.2093922048807144,0.1470453888177871,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7124249935150146,0.1090908199548721,0.104314886033535,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7446743249893188,0.1256569623947143,0.5698229670524597,284.99969482421875,285.2620849609375,293.5927124023437,288.0011901855469,293.5885009765625,297.3156433105469,285.0023803710937,1.0,0.2771308720111847,1.0,1.0,0.0,1.0,-1.4619712829589844,1.4619696140289309,1.667227707002894e-06,1.0180517435073853,0.8459864854812622,0.8459864854812622,0.0,35.41503143310547,43.0,13267.734375,-0.0,266.3016357421875,1.0,283.1499938964844,284.3713684082031,291.00689697265625,291.96734619140625,293.1499938964844,293.1499938964844,283.1499938964844,20995.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.511247456073761,1.0,0.0,0.0,2.590970754623413,2.590983390808105,4.479384756450601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.792724609375,0.0,563.5667114257812,1895.4371337890625,0.0,542.6558837890625,0.6437297463417053,1.0,0.0,3.0,1.0,0.0
12209700,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990000128746032,0.361016035079956,0.2814290523529053,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7407686710357666,0.1257851421833038,0.1200818046927452,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8740379810333252,0.2092563956975937,0.1469681560993194,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.708157479763031,0.1089394390583038,0.1041933372616767,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7400686144828796,0.1251952946186065,0.5678943395614624,285.0191650390625,285.2313842773437,293.6474914550781,288.0068664550781,293.6433410644531,297.3131408691406,285.0223999023437,1.0,0.2785073816776275,1.0,1.0,0.0,1.0,-1.4648611545562744,1.4648594856262207,1.6732157064325293e-06,1.0201293230056765,0.8450707197189331,0.8450707197189331,0.0,36.21361541748047,43.0,13285.5205078125,-0.0,269.5260314941406,1.0,283.1499938964844,284.3952331542969,291.0137634277344,291.97576904296875,293.1499938964844,293.1499938964844,283.1499938964844,20308.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120056867599487,1.0,0.0,0.0,2.543633460998535,2.5436456203460693,4.317202524362074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.997802734375,0.0,533.6176147460938,1895.4371337890625,0.0,545.1558837890625,0.6348519325256348,1.0,0.0,3.0,1.0,0.0
12209760,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9990000128746032,0.3622765839099884,0.2863258719444275,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7367674112319946,0.1257396042346954,0.1200632080435752,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8688492774963379,0.2091340273618698,0.1469025164842605,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7036295533180237,0.1088055148720741,0.1040910631418228,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7353432774543762,0.1247342601418495,0.5659801959991455,285.0368957519531,285.2099609375,293.7017822265625,288.01202392578125,293.6976928710937,297.30975341796875,285.0396728515625,1.0,0.2800279259681701,1.0,1.0,0.0,1.0,-1.4682172536849976,1.4682154655456543,1.6802083564471104e-06,1.0225651264190674,0.8443413972854614,0.8443413972854614,0.0,37.0869140625,46.0,13322.359375,-0.0,273.1504821777344,1.0,283.1499938964844,284.4144287109375,291.02008056640625,291.9847106933594,293.1499938964844,293.1499938964844,283.1499938964844,19861.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5128689408302307,1.0,0.0,0.0,2.5128283500671387,2.5128402709960938,4.2132671751460293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.279052734375,0.0,514.6832885742188,1895.4371337890625,0.0,548.0162353515625,0.6274377107620239,1.0,0.0,3.0,1.0,0.0
12209820,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9990000128746032,0.3643252551555633,0.2969315350055694,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7285603880882263,0.1256839036941528,0.120072029531002,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8582164645195007,0.2089046239852905,0.146792858839035,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6942403316497803,0.1085748374462127,0.1039337590336799,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7256231307983398,0.1238047257065773,0.562166690826416,285.0672607421875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.30029296875,285.069580078125,1.0,0.283435195684433,1.0,1.0,0.0,1.0,-1.4760600328445437,1.4760583639144895,1.6966757812042488e-06,1.0283132791519165,0.8438003659248352,0.8438003659248352,0.0,39.037200927734375,34.0,13412.048828125,-0.0,281.4540405273437,1.0,283.1499938964844,284.4466857910156,291.031494140625,292.0020751953125,293.1499938964844,293.1499938964844,283.1499938964844,19204.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149649381637573,1.0,0.0,0.0,2.468123197555542,2.468134641647339,4.0646861521054244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.0703125,0.0,487.91497802734375,1895.4371337890625,0.0,555.0257568359375,0.6166513562202454,1.0,0.0,3.0,1.0,0.0
12209880,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9990000128746032,0.3643252551555633,0.2969315350055694,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.7285603880882263,0.1256839036941528,0.120072029531002,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8582164645195007,0.2089046239852905,0.146792858839035,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6942403316497803,0.1085748374462127,0.1039337590336799,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7256231307983398,0.1238047257065773,0.562166690826416,285.0672607421875,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.30029296875,285.069580078125,1.0,0.283435195684433,1.0,1.0,0.0,1.0,-1.4760600328445437,1.4760583639144895,1.6966757812042488e-06,1.0283132791519165,0.8438003659248352,0.8438003659248352,0.0,39.037200927734375,34.0,13412.048828125,-0.0,281.4540405273437,1.0,283.1499938964844,284.4466857910156,291.031494140625,292.0020751953125,293.1499938964844,293.1499938964844,283.1499938964844,19204.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149649381637573,1.0,0.0,0.0,2.468123197555542,2.468134641647339,4.0646861521054244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.0703125,0.0,487.91497802734375,1895.4371337890625,0.0,555.0257568359375,0.6166513562202454,1.0,0.0,3.0,1.0,0.0
12209940,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.9990000128746032,0.3673493564128876,0.2944694459438324,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7303290963172913,0.125646561384201,0.1200170740485191,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8602274656295776,0.208661288022995,0.1466152966022491,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.6957789659500122,0.1083657220005989,0.1037154123187065,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7257654666900635,0.1228639632463455,0.5578587651252747,285.08380126953125,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2962646484375,285.0843811035156,1.0,0.2811316251754761,1.0,1.0,0.0,1.0,-1.4674049615859983,1.4674032926559448,1.6785559182608267e-06,1.0220205783843994,0.8441908955574036,0.8441908955574036,0.0,38.47694778442383,37.0,13412.7119140625,-0.0,276.2688903808594,1.0,283.1499938964844,284.4631652832031,291.0392761230469,292.0140075683594,293.1499938964844,293.1499938964844,283.1499938964844,18755.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517265796661377,1.0,0.0,0.0,2.4401447772979736,2.4401559829711914,3.97305512933599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.73583984375,0.0,471.4307861328125,1895.4371337890625,0.0,562.8257446289062,0.609839677810669,1.0,0.0,3.0,1.0,0.0
