time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210000,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838928222656,0.9990000128746032,0.3673493564128876,0.2944694459438324,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7303290963172913,0.125646561384201,0.1200170740485191,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8602274656295776,0.208661288022995,0.1466152966022491,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.6957789659500122,0.1083657220005989,0.1037154123187065,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.7257654666900635,0.1228639632463455,0.5578587651252747,285.08380126953125,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.2962646484375,285.0843811035156,1.0,0.2811316251754761,1.0,1.0,0.0,1.0,-1.4674049615859983,1.4674032926559448,1.6785559182608267e-06,1.0220205783843994,0.8441908955574036,0.8441908955574036,0.0,38.47694778442383,37.0,13412.7119140625,-0.0,276.2688903808594,1.0,283.1499938964844,284.4631652832031,291.0392761230469,292.0140075683594,293.1499938964844,293.1499938964844,283.1499938964844,18755.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517265796661377,1.0,0.0,0.0,2.4401447772979736,2.4401559829711914,3.97305512933599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.73583984375,0.0,471.4307861328125,1895.4371337890625,0.0,562.8257446289062,0.609839677810669,1.0,0.0,3.0,1.0,0.0
12210060,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.9990000128746032,0.372268944978714,0.2941281199455261,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.7305644154548645,0.1256458163261413,0.1200033947825431,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.8602185845375061,0.2084159106016159,0.1464408040046692,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.6956509351730347,0.1081960573792457,0.1035415828227996,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.7244365215301514,0.1220185086131095,0.553925633430481,285.0928955078125,285.0351257324219,294.0169982910156,288.0338439941406,294.0130920410156,297.3069763183594,285.0937805175781,1.0,0.2805264294147491,1.0,1.0,0.0,1.0,-1.4618321657180786,1.461830496788025,1.666829916757706e-06,1.0178325176239014,0.8454423546791077,0.8454423546791077,0.0,38.33211898803711,40.0,13442.1865234375,-0.0,273.4989624023437,1.0,283.1499938964844,284.47479248046875,291.0411071777344,292.0177917480469,293.1499938964844,293.1499938964844,283.1499938964844,18441.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187259316444397,1.0,0.0,0.0,2.4238102436065674,2.423821210861206,3.920040683169646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.339599609375,0.0,461.7075500488281,1895.4371337890625,0.0,567.8335571289062,0.6057868599891663,1.0,0.0,3.0,1.0,0.0
12210120,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.9990000128746032,0.372268944978714,0.2941281199455261,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.7305644154548645,0.1256458163261413,0.1200033947825431,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.8602185845375061,0.2084159106016159,0.1464408040046692,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.6956509351730347,0.1081960573792457,0.1035415828227996,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.7244365215301514,0.1220185086131095,0.553925633430481,285.0928955078125,285.0351257324219,294.0169982910156,288.0338439941406,294.0130920410156,297.3069763183594,285.0937805175781,1.0,0.2805264294147491,1.0,1.0,0.0,1.0,-1.4618321657180786,1.461830496788025,1.666829916757706e-06,1.0178325176239014,0.8454423546791077,0.8454423546791077,0.0,38.33211898803711,40.0,13442.1865234375,-0.0,273.4989624023437,1.0,283.1499938964844,284.47479248046875,291.0411071777344,292.0177917480469,293.1499938964844,293.1499938964844,283.1499938964844,18441.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187259316444397,1.0,0.0,0.0,2.4238102436065674,2.423821210861206,3.920040683169646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.339599609375,0.0,461.7075500488281,1895.4371337890625,0.0,567.8335571289062,0.6057868599891663,1.0,0.0,3.0,1.0,0.0
12210180,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.9990000128746032,0.3768349885940552,0.2970991134643554,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.728395938873291,0.1256855875253677,0.1200518310070037,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.8571001291275024,0.2081880271434784,0.1462936550378799,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.6928994059562683,0.1080650240182876,0.1034291833639144,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.7207683324813843,0.1212463676929473,0.550495982170105,285.1037292480469,284.9711303710937,294.11798095703125,288.03790283203125,294.1141662597656,297.3152770996094,285.1046447753906,1.0,0.281113713979721,1.0,1.0,0.0,1.0,-1.4610261917114258,1.461024522781372,1.6651050600557935e-06,1.0171905755996704,0.8477157354354858,0.8477157354354858,0.0,38.83943176269531,43.0,13514.6015625,-0.0,274.41357421875,1.0,283.1499938964844,284.4862060546875,291.0438537597656,292.0238952636719,293.1499938964844,293.1499938964844,283.1499938964844,18205.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198588371276855,1.0,0.0,0.0,2.4162609577178955,2.416271924972534,3.895660256603152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.017333984375,0.0,456.8071899414063,1895.4371337890625,0.0,571.750244140625,0.6037871241569519,1.0,0.0,3.0,1.0,0.0
12210240,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.9990000128746032,0.3768349885940552,0.2970991134643554,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034240722656,0.728395938873291,0.1256855875253677,0.1200518310070037,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10369873046875,0.8571001291275024,0.2081880271434784,0.1462936550378799,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.6928994059562683,0.1080650240182876,0.1034291833639144,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.7207683324813843,0.1212463676929473,0.550495982170105,285.1037292480469,284.9711303710937,294.11798095703125,288.03790283203125,294.1141662597656,297.3152770996094,285.1046447753906,1.0,0.281113713979721,1.0,1.0,0.0,1.0,-1.4610261917114258,1.461024522781372,1.6651050600557935e-06,1.0171905755996704,0.8477157354354858,0.8477157354354858,0.0,38.83943176269531,43.0,13514.6015625,-0.0,274.41357421875,1.0,283.1499938964844,284.4862060546875,291.0438537597656,292.0238952636719,293.1499938964844,293.1499938964844,283.1499938964844,18205.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198588371276855,1.0,0.0,0.0,2.4162609577178955,2.416271924972534,3.895660256603152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.017333984375,0.0,456.8071899414063,1895.4371337890625,0.0,571.750244140625,0.6037871241569519,1.0,0.0,3.0,1.0,0.0
12210300,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.9990000128746032,0.3788782060146332,0.299504816532135,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.7266688346862793,0.1257197856903076,0.1200964450836181,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.8547242879867554,0.2080809473991394,0.1462298184633255,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.6908235549926758,0.1080123707652092,0.1033921167254448,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.7182631492614746,0.1208713054656982,0.5488818883895874,285.1091613769531,284.95001220703125,294.1676940917969,288.0394287109375,294.1639099121094,297.31756591796875,285.1100769042969,1.0,0.2817894518375397,1.0,1.0,0.0,1.0,-1.4619081020355225,1.4619064331054688,1.6669079059283831e-06,1.0178011655807495,0.8490644097328186,0.8490644097328186,0.0,39.27701950073242,43.0,13561.2119140625,-0.0,275.88311767578125,1.0,283.1499938964844,284.4914855957031,291.0459899902344,292.02838134765625,293.1499938964844,293.1499938964844,283.1499938964844,18110.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205434560775757,1.0,0.0,0.0,2.415119409561157,2.415130376815796,3.891979929449008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.46875,0.0,455.7778930664063,1895.4371337890625,0.0,574.1304931640625,0.6034001708030701,1.0,0.0,3.0,1.0,0.0
12210360,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.9990000128746032,0.3807438910007477,0.3024428188800812,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.7245832681655884,0.1257627606391906,0.1201535239815712,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8519104719161987,0.2079778164625167,0.1461717635393142,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.6883643269538879,0.1079678758978843,0.1033667623996734,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.7153444290161133,0.1204974949359893,0.5473009943962097,285.1146545410156,284.95001220703125,294.2169189453125,288.04058837890625,294.2131652832031,297.3184814453125,285.1156311035156,1.0,0.2826841473579407,1.0,1.0,0.0,1.0,-1.4635047912597656,1.463503122329712,1.670191750235972e-06,1.0189247131347656,0.8502175211906433,0.8502175211906433,0.0,39.82377624511719,46.0,13613.10546875,-0.0,277.9364929199219,1.0,283.1499938964844,284.4966735839844,291.04840087890625,292.0335388183594,293.1499938964844,293.1499938964844,283.1499938964844,18043.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5213852524757385,1.0,0.0,0.0,2.414982318878174,2.4149932861328125,3.891538256084459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.189697265625,0.0,455.3782348632813,1895.4371337890625,0.0,577.0708618164062,0.6032717227935791,1.0,0.0,3.0,1.0,0.0
12210420,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.9990000128746032,0.3839343190193176,0.3096950650215149,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.7195084691047668,0.1258732378482818,0.1203020364046096,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.845267117023468,0.2077820748090744,0.1460710912942886,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.6825371384620667,0.1079023033380508,0.1033491417765617,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.708288311958313,0.1197433546185493,0.5441760420799255,285.1260986328125,284.95001220703125,294.3137512207031,288.0419921875,294.3100891113281,297.3164978027344,285.1271057128906,1.0,0.2850396037101745,1.0,1.0,0.0,1.0,-1.4684944152832031,1.4684927463531494,1.6804945062176555e-06,1.0224509239196775,0.8526423573493958,0.8526423573493958,0.0,41.21079254150391,49.0,13730.5810546875,-0.0,283.57666015625,1.0,283.1499938964844,284.507080078125,291.0531005859375,292.0449523925781,293.1499938964844,293.1499938964844,283.1499938964844,17944.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236064791679382,1.0,0.0,0.0,2.4172041416168213,2.41721510887146,3.898702232163487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.174072265625,0.0,455.9805908203125,1895.4371337890625,0.0,584.903564453125,0.6036242842674255,1.0,0.0,3.0,1.0,0.0
12210480,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.9990000128746032,0.3839343190193176,0.3096950650215149,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.7195084691047668,0.1258732378482818,0.1203020364046096,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260681152344,0.845267117023468,0.2077820748090744,0.1460710912942886,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.6825371384620667,0.1079023033380508,0.1033491417765617,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.708288311958313,0.1197433546185493,0.5441760420799255,285.1260986328125,284.95001220703125,294.3137512207031,288.0419921875,294.3100891113281,297.3164978027344,285.1271057128906,1.0,0.2850396037101745,1.0,1.0,0.0,1.0,-1.4684944152832031,1.4684927463531494,1.6804945062176555e-06,1.0224509239196775,0.8526423573493958,0.8526423573493958,0.0,41.21079254150391,49.0,13730.5810546875,-0.0,283.57666015625,1.0,283.1499938964844,284.507080078125,291.0531005859375,292.0449523925781,293.1499938964844,293.1499938964844,283.1499938964844,17944.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5236064791679382,1.0,0.0,0.0,2.4172041416168213,2.41721510887146,3.898702232163487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.174072265625,0.0,455.9805908203125,1895.4371337890625,0.0,584.903564453125,0.6036242842674255,1.0,0.0,3.0,1.0,0.0
12210540,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.9990000128746032,0.3857965171337127,0.3158595860004425,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.7152265906333923,0.1259715110063552,0.1204348355531692,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8398952484130859,0.207648679614067,0.1460098177194595,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.6778039932250977,0.1078730002045631,0.1033615320920944,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.7023633718490601,0.1191899999976158,0.5419228672981262,285.1345520019531,284.95001220703125,294.3821716308594,288.0422668457031,294.3785705566406,297.3122253417969,285.1355895996094,1.0,0.2871268093585968,1.0,1.0,0.0,1.0,-1.4732897281646729,1.4732880592346191,1.69043846653949e-06,1.0258435010910034,0.8544870615005493,0.8544870615005493,0.0,42.42259979248047,49.0,13824.0986328125,-0.0,288.727294921875,1.0,283.1499938964844,284.5144958496094,291.05572509765625,292.0531921386719,293.1499938964844,293.1499938964844,283.1499938964844,17893.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256160497665405,1.0,0.0,0.0,2.42041277885437,2.420423746109009,3.909058818862832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.663818359375,0.0,457.3058471679688,1895.4371337890625,0.0,592.0829467773438,0.6042630672454834,1.0,0.0,3.0,1.0,0.0
12210600,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.9990000128746032,0.3864272534847259,0.3184303641319275,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.7134358882904053,0.1260136067867279,0.1204917803406715,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.8377191424369812,0.2075982987880706,0.1459881961345672,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1374206542969,0.6758841276168823,0.1078652888536453,0.1033714860677719,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.6999480128288269,0.1189720034599304,0.5410418510437012,285.13787841796875,284.95001220703125,294.4084777832031,288.042236328125,294.4049377441406,297.3099975585937,285.138916015625,1.0,0.2880116105079651,1.0,1.0,0.0,1.0,-1.475372314453125,1.4753705263137815,1.6947697076830082e-06,1.0273176431655884,0.8552268147468567,0.8552268147468567,0.0,42.93590545654297,37.0,13862.044921875,-0.0,290.9413757324219,1.0,283.1499938964844,284.51739501953125,291.0564880371094,292.0562744140625,293.1499938964844,293.1499938964844,283.1499938964844,17876.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264715552330017,1.0,0.0,0.0,2.421940326690674,2.4219512939453125,3.91399481713961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.411865234375,0.0,457.9761962890625,1895.4371337890625,0.0,595.1664428710938,0.6045782566070557,1.0,0.0,3.0,1.0,0.0
12210660,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.9990000128746032,0.3898300230503082,0.3147614002227783,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.7163676023483276,0.1261668652296066,0.1206073015928268,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.8405044078826904,0.2074066698551178,0.1458373069763183,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.6785416007041931,0.1078403294086456,0.1033185273408889,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.7011395692825317,0.1181862950325012,0.5373825430870056,285.1421813964844,284.95001220703125,294.5010986328125,288.0414123535156,294.4975891113281,297.3081359863281,285.142333984375,1.0,0.2853975892066955,1.0,1.0,0.0,1.0,-1.4664816856384275,1.466480016708374,1.6759424852352822e-06,1.0206055641174316,0.8578323125839233,0.8578323125839233,0.0,42.11036682128906,40.0,13894.626953125,-0.0,284.9366149902344,1.0,283.1499938964844,284.5179443359375,291.05615234375,292.0616455078125,293.1499938964844,293.1499938964844,283.1499938964844,17831.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295261740684509,1.0,0.0,0.0,2.428359031677246,2.4283699989318848,3.934768244562292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.083251953125,0.0,460.93255615234375,1895.4371337890625,0.0,606.308837890625,0.6059389114379883,1.0,0.0,3.0,1.0,0.0
12210720,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.9990000128746032,0.3898300230503082,0.3147614002227783,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.7163676023483276,0.1261668652296066,0.1206073015928268,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.8405044078826904,0.2074066698551178,0.1458373069763183,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.6785416007041931,0.1078403294086456,0.1033185273408889,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14208984375,0.7011395692825317,0.1181862950325012,0.5373825430870056,285.1421813964844,284.95001220703125,294.5010986328125,288.0414123535156,294.4975891113281,297.3081359863281,285.142333984375,1.0,0.2853975892066955,1.0,1.0,0.0,1.0,-1.4664816856384275,1.466480016708374,1.6759424852352822e-06,1.0206055641174316,0.8578323125839233,0.8578323125839233,0.0,42.11036682128906,40.0,13894.626953125,-0.0,284.9366149902344,1.0,283.1499938964844,284.5179443359375,291.05615234375,292.0616455078125,293.1499938964844,293.1499938964844,283.1499938964844,17831.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295261740684509,1.0,0.0,0.0,2.428359031677246,2.4283699989318848,3.934768244562292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.083251953125,0.0,460.93255615234375,1895.4371337890625,0.0,606.308837890625,0.6059389114379883,1.0,0.0,3.0,1.0,0.0
12210780,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.9990000128746032,0.3950641751289367,0.3134088814258575,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.7176725268363953,0.1263643056154251,0.1207709312438964,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.8414056301116943,0.2072357386350631,0.1457045227289199,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.6795666813850403,0.1078583151102066,0.1033130586147308,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.7006984353065491,0.1175010129809379,0.5341230630874634,285.1474914550781,284.95001220703125,294.5915832519531,288.0397033691406,294.588134765625,297.3201904296875,285.14825439453125,1.0,0.2845819592475891,1.0,1.0,0.0,1.0,-1.4609684944152832,1.4609668254852295,1.6641230331515544e-06,1.016211986541748,0.8604886531829834,0.8604886531829834,0.0,41.76931381225586,43.0,13957.8896484375,-0.0,281.6731872558594,1.0,283.1499938964844,284.519287109375,291.0500793457031,292.058837890625,293.1499938964844,293.1499938964844,283.1499938964844,17802.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316057205200195,1.0,0.0,0.0,2.4358012676239014,2.43581223487854,3.9589227185388164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.852783203125,0.0,464.4903869628906,1895.4371337890625,0.0,614.0148315429688,0.6075507998466492,1.0,0.0,3.0,1.0,0.0
12210840,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.9990000128746032,0.3950641751289367,0.3134088814258575,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1472473144531,0.7176725268363953,0.1263643056154251,0.1207709312438964,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474914550781,0.8414056301116943,0.2072357386350631,0.1457045227289199,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14715576171875,0.6795666813850403,0.1078583151102066,0.1033130586147308,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.7006984353065491,0.1175010129809379,0.5341230630874634,285.1474914550781,284.95001220703125,294.5915832519531,288.0397033691406,294.588134765625,297.3201904296875,285.14825439453125,1.0,0.2845819592475891,1.0,1.0,0.0,1.0,-1.4609684944152832,1.4609668254852295,1.6641230331515544e-06,1.016211986541748,0.8604886531829834,0.8604886531829834,0.0,41.76931381225586,43.0,13957.8896484375,-0.0,281.6731872558594,1.0,283.1499938964844,284.519287109375,291.0500793457031,292.058837890625,293.1499938964844,293.1499938964844,283.1499938964844,17802.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316057205200195,1.0,0.0,0.0,2.4358012676239014,2.43581223487854,3.9589227185388164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.852783203125,0.0,464.4903869628906,1895.4371337890625,0.0,614.0148315429688,0.6075507998466492,1.0,0.0,3.0,1.0,0.0
12210900,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1527099609375,0.9990000128746032,0.3975842595100403,0.3141030967235565,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.7173744440078735,0.1264824122190475,0.1208815723657608,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.8407288789749146,0.2071652561426162,0.1456555426120758,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.6790910363197327,0.1078850477933883,0.1033378764986991,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.6994976997375488,0.1171930506825447,0.5327212810516357,285.15252685546875,284.95001220703125,294.6360168457031,288.0385437011719,294.63262939453125,297.3255310058594,285.1534729003906,1.0,0.2846667468547821,1.0,1.0,0.0,1.0,-1.4602218866348269,1.460220217704773,1.662452064010722e-06,1.015535831451416,0.8618895411491394,0.8618895411491394,0.0,41.884647369384766,43.0,14007.27734375,-0.0,281.63433837890625,1.0,283.1499938964844,284.5216979980469,291.047607421875,292.0585327148437,293.1499938964844,293.1499938964844,283.1499938964844,17789.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324361324310303,1.0,0.0,0.0,2.4398739337921143,2.439885139465332,3.972173203692364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.197998046875,0.0,466.4629821777344,1895.4371337890625,0.0,617.1195678710938,0.6084381341934204,1.0,0.0,3.0,1.0,0.0
12210960,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585693359375,0.9990000128746032,0.3999711573123932,0.3154574036598205,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.716624915599823,0.1266122907400131,0.1210086271166801,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8395196795463562,0.2071040421724319,0.1456169039011001,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.678148627281189,0.1079224050045013,0.1033780127763748,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.6978231072425842,0.1168979480862617,0.531416118144989,285.15838623046875,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3298034667969,285.1594543457031,1.0,0.2850347757339477,1.0,1.0,0.0,1.0,-1.4604343175888062,1.4604326486587524,1.6627922150291852e-06,1.015581488609314,0.863337516784668,0.863337516784668,0.0,42.13814926147461,46.0,14064.1533203125,-0.0,282.35723876953125,1.0,283.1499938964844,284.5247497558594,291.0459289550781,292.0594177246094,293.1499938964844,293.1499938964844,283.1499938964844,17777.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5332844257354736,1.0,0.0,0.0,2.444150686264038,2.444161891937256,3.986110641562846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.068359375,0.0,468.5491333007813,1895.4371337890625,0.0,620.3074340820312,0.609372615814209,1.0,0.0,3.0,1.0,0.0
12211020,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.9990000128746032,0.4042674899101257,0.319924384355545,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.7139240503311157,0.1269047856330871,0.1213080212473869,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720275878906,0.8357362151145935,0.2070058137178421,0.1455673277378082,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.6750630736351013,0.1080259680747985,0.1035000681877136,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.6932106614112854,0.1163255497813224,0.5289834141731262,285.17205810546875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3345642089844,285.1733093261719,1.0,0.286516398191452,1.0,1.0,0.0,1.0,-1.4633209705352783,1.4633193016052246,1.668655841058353e-06,1.0175399780273438,0.8663887977600098,0.8663887977600098,0.0,43.01871109008789,49.0,14197.07421875,-0.0,285.8133850097656,1.0,283.1499938964844,284.53240966796875,291.0445251464844,292.0646057128906,293.1499938964844,293.1499938964844,283.1499938964844,17756.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5353449583053589,1.0,0.0,0.0,2.453286409378052,2.453297615051269,4.015964805148542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.126220703125,0.0,473.0460205078125,1895.4371337890625,0.0,628.1200561523438,0.6113748550415039,1.0,0.0,3.0,1.0,0.0
12211080,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722717285156,0.9990000128746032,0.4042674899101257,0.319924384355545,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.7139240503311157,0.1269047856330871,0.1213080212473869,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1720275878906,0.8357362151145935,0.2070058137178421,0.1455673277378082,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.6750630736351013,0.1080259680747985,0.1035000681877136,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.6932106614112854,0.1163255497813224,0.5289834141731262,285.17205810546875,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.3345642089844,285.1733093261719,1.0,0.286516398191452,1.0,1.0,0.0,1.0,-1.4633209705352783,1.4633193016052246,1.668655841058353e-06,1.0175399780273438,0.8663887977600098,0.8663887977600098,0.0,43.01871109008789,49.0,14197.07421875,-0.0,285.8133850097656,1.0,283.1499938964844,284.53240966796875,291.0445251464844,292.0646057128906,293.1499938964844,293.1499938964844,283.1499938964844,17756.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5353449583053589,1.0,0.0,0.0,2.453286409378052,2.453297615051269,4.015964805148542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.126220703125,0.0,473.0460205078125,1895.4371337890625,0.0,628.1200561523438,0.6113748550415039,1.0,0.0,3.0,1.0,0.0
12211140,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.9990000128746032,0.4079018533229828,0.3263329863548279,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.7098682522773743,0.1272348761558532,0.1216598525643348,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.8305528163909912,0.2069332748651504,0.1455481797456741,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6707495450973511,0.1081620678305625,0.1036697030067443,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.6872480511665344,0.1157540902495384,0.5266549587249756,285.1877136230469,284.95001220703125,294.8500061035156,288.0303649902344,294.8468322753906,297.3343505859375,285.1891174316406,1.0,0.2888154089450836,1.0,1.0,0.0,1.0,-1.4688206911087036,1.46881902217865,1.680076593402191e-06,1.021501064300537,0.8696624636650085,0.8696624636650085,0.0,44.326290130615234,52.0,14350.361328125,-0.0,291.50811767578125,1.0,283.1499938964844,284.5416259765625,291.0442199707031,292.0726928710937,293.1499938964844,293.1499938964844,283.1499938964844,17736.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381110906600952,1.0,0.0,0.0,2.463153839111328,2.463165044784546,4.048334858453018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.341064453125,0.0,477.9538879394531,1895.4371337890625,0.0,638.7634887695312,0.6135433912277222,1.0,0.0,3.0,1.0,0.0
12211200,297.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879577636719,0.9990000128746032,0.4079018533229828,0.3263329863548279,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1872863769531,0.7098682522773743,0.1272348761558532,0.1216598525643348,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18768310546875,0.8305528163909912,0.2069332748651504,0.1455481797456741,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871032714844,0.6707495450973511,0.1081620678305625,0.1036697030067443,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.6872480511665344,0.1157540902495384,0.5266549587249756,285.1877136230469,284.95001220703125,294.8500061035156,288.0303649902344,294.8468322753906,297.3343505859375,285.1891174316406,1.0,0.2888154089450836,1.0,1.0,0.0,1.0,-1.4688206911087036,1.46881902217865,1.680076593402191e-06,1.021501064300537,0.8696624636650085,0.8696624636650085,0.0,44.326290130615234,52.0,14350.361328125,-0.0,291.50811767578125,1.0,283.1499938964844,284.5416259765625,291.0442199707031,292.0726928710937,293.1499938964844,293.1499938964844,283.1499938964844,17736.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381110906600952,1.0,0.0,0.0,2.463153839111328,2.463165044784546,4.048334858453018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.341064453125,0.0,477.9538879394531,1895.4371337890625,0.0,638.7634887695312,0.6135433912277222,1.0,0.0,3.0,1.0,0.0
12211260,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.9990000128746032,0.411270409822464,0.3337374925613403,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.7055085897445679,0.1279425919055938,0.1222485527396202,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.8250359296798706,0.2072153091430664,0.1456914395093917,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.6664121150970459,0.108673483133316,0.1040729954838752,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.6811404228210449,0.1155212372541427,0.5252687931060791,285.2053527832031,284.95001220703125,294.9324645996094,288.027099609375,294.9293518066406,297.3330383300781,285.2070007324219,1.0,0.2917958498001098,1.0,1.0,0.0,1.0,-1.4774057865142822,1.4774041175842283,1.6980922055154224e-06,1.0277769565582275,0.8731822371482849,0.8731822371482849,0.0,45.90267181396485,40.0,14527.916015625,-0.0,299.3086242675781,1.0,283.1499938964844,284.5525817871094,291.0438232421875,292.08209228515625,293.1499938964844,293.1499938964844,283.1499938964844,17717.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541472852230072,1.0,0.0,0.0,2.4737324714660645,2.4737436771392822,4.0831824321685417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.503173828125,0.0,483.2660217285156,1895.4371337890625,0.0,651.942138671875,0.6158727407455444,1.0,0.0,3.0,1.0,0.0
12211320,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.9990000128746032,0.411270409822464,0.3337374925613403,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.204833984375,0.7055085897445679,0.1279425919055938,0.1222485527396202,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.8250359296798706,0.2072153091430664,0.1456914395093917,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046203613281,0.6664121150970459,0.108673483133316,0.1040729954838752,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047119140625,0.6811404228210449,0.1155212372541427,0.5252687931060791,285.2053527832031,284.95001220703125,294.9324645996094,288.027099609375,294.9293518066406,297.3330383300781,285.2070007324219,1.0,0.2917958498001098,1.0,1.0,0.0,1.0,-1.4774057865142822,1.4774041175842283,1.6980922055154224e-06,1.0277769565582275,0.8731822371482849,0.8731822371482849,0.0,45.90267181396485,40.0,14527.916015625,-0.0,299.3086242675781,1.0,283.1499938964844,284.5525817871094,291.0438232421875,292.08209228515625,293.1499938964844,293.1499938964844,283.1499938964844,17717.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541472852230072,1.0,0.0,0.0,2.4737324714660645,2.4737436771392822,4.0831824321685417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.503173828125,0.0,483.2660217285156,1895.4371337890625,0.0,651.942138671875,0.6158727407455444,1.0,0.0,3.0,1.0,0.0
12211380,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.9990000128746032,0.4163290560245514,0.3277822136878967,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7119545936584473,0.1291769295930862,0.1232598572969436,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.8304043412208557,0.2079624682664871,0.1461104899644851,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.6724933385848999,0.1097164526581764,0.1049018576741218,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.685774564743042,0.1158157214522361,0.5258169770240784,285.2163391113281,284.95001220703125,295.0141296386719,288.02508544921875,295.01104736328125,297.3428649902344,285.216552734375,1.0,0.2893856167793274,1.0,1.0,0.0,1.0,-1.4736377000808716,1.473636031150818,1.6901843764571822e-06,1.0250381231307983,0.8768282532691956,0.8768282532691956,0.0,44.67943572998047,43.0,14612.25390625,-0.0,294.5401611328125,1.0,283.1499938964844,284.5557861328125,291.0423889160156,292.0888977050781,293.1499938964844,293.1499938964844,283.1499938964844,17701.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450254082679749,1.0,0.0,0.0,2.4849393367767334,2.4849507808685303,4.120263099594013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.287353515625,0.0,488.96337890625,1895.4371337890625,0.0,666.16357421875,0.6183469295501709,1.0,0.0,3.0,1.0,0.0
12211440,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.9990000128746032,0.4163290560245514,0.3277822136878967,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.7119545936584473,0.1291769295930862,0.1232598572969436,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.8304043412208557,0.2079624682664871,0.1461104899644851,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.6724933385848999,0.1097164526581764,0.1049018576741218,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.685774564743042,0.1158157214522361,0.5258169770240784,285.2163391113281,284.95001220703125,295.0141296386719,288.02508544921875,295.01104736328125,297.3428649902344,285.216552734375,1.0,0.2893856167793274,1.0,1.0,0.0,1.0,-1.4736377000808716,1.473636031150818,1.6901843764571822e-06,1.0250381231307983,0.8768282532691956,0.8768282532691956,0.0,44.67943572998047,43.0,14612.25390625,-0.0,294.5401611328125,1.0,283.1499938964844,284.5557861328125,291.0423889160156,292.0888977050781,293.1499938964844,293.1499938964844,283.1499938964844,17701.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5450254082679749,1.0,0.0,0.0,2.4849393367767334,2.4849507808685303,4.120263099594013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.287353515625,0.0,488.96337890625,1895.4371337890625,0.0,666.16357421875,0.6183469295501709,1.0,0.0,3.0,1.0,0.0
12211500,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189636230469,0.9990000128746032,0.4200074970722198,0.3250859975814819,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2186279296875,0.7151538133621216,0.1299367547035217,0.1239140778779983,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21881103515625,0.8330696821212769,0.2084479033946991,0.1464088708162307,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.6757391691207886,0.1103844940662384,0.1054681316018104,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21856689453125,0.6883023381233215,0.116140641272068,0.5269039273262024,285.2188415527344,284.95001220703125,295.0546569824219,288.0245361328125,295.05157470703125,297.3562927246094,285.2196960449219,1.0,0.2889978885650635,1.0,1.0,0.0,1.0,-1.473522663116455,1.4735209941864014,1.689868327048316e-06,1.0248738527297974,0.878643274307251,0.878643274307251,0.0,44.15460205078125,43.0,14659.21484375,-0.0,293.1737365722656,1.0,283.1499938964844,284.55633544921875,291.039794921875,292.0888061523437,293.1499938964844,293.1499938964844,283.1499938964844,17696.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5464591383934021,1.0,0.0,0.0,2.4906489849090576,2.4906604290008545,4.139219242915715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.2666015625,0.0,491.9026489257813,1895.4371337890625,0.0,671.98974609375,0.6196132898330688,1.0,0.0,3.0,1.0,0.0
12211560,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250366210937,0.9990000128746032,0.4238214790821075,0.3235249817371368,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.7176492810249329,0.1307728290557861,0.1246565133333206,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.8349440097808838,0.2089942842721939,0.1467595249414444,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.224365234375,0.6783834099769592,0.1111317723989486,0.1061253547668457,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.6902440190315247,0.1165680438280105,0.5285350680351257,285.224853515625,284.95001220703125,295.0950012207031,288.0242614746094,295.0919494628906,297.3708190917969,285.2260131835937,1.0,0.2890026569366455,1.0,1.0,0.0,1.0,-1.4757063388824463,1.4757046699523926,1.6944442222666112e-06,1.0264573097229004,0.8805351257324219,0.8805351257324219,0.0,43.88711166381836,46.0,14729.1533203125,-0.0,293.47906494140625,1.0,283.1499938964844,284.5595092773437,291.0374450683594,292.08953857421875,293.1499938964844,293.1499938964844,283.1499938964844,17691.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5476672053337097,1.0,0.0,0.0,2.496467113494873,2.496478319168091,4.158579827162612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.482421875,0.0,494.9056701660156,1895.4371337890625,0.0,676.9384155273438,0.620903491973877,1.0,0.0,3.0,1.0,0.0
12211620,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.9990000128746032,0.4315084815025329,0.3223758041858673,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.7215396165847778,0.1326449513435363,0.1263542175292968,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8373478651046753,0.2102446258068084,0.1475882679224014,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.682707667350769,0.1128259971737861,0.1076564118266105,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2407531738281,0.6932172775268555,0.1176617071032524,0.5330511331558228,285.24139404296875,284.95001220703125,295.1751403808594,288.0246276855469,295.172119140625,297.3992919921875,285.2430114746094,1.0,0.2901042103767395,1.0,1.0,0.0,1.0,-1.4846158027648926,1.484614014625549,1.7132709899669862e-06,1.032996654510498,0.8845261335372925,0.8845261335372925,0.0,43.80184173583984,49.0,14908.728515625,-0.0,297.2706604003906,1.0,283.1499938964844,284.5694885253906,291.0367736816406,292.09686279296875,293.1499938964844,293.1499938964844,283.1499938964844,17677.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550022542476654,1.0,0.0,0.0,2.50848650932312,2.508497953414917,4.198720091608266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.6611328125,0.0,501.1419067382813,1895.4371337890625,0.0,686.6904296875,0.6235678195953369,1.0,0.0,3.0,1.0,0.0
12211680,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.9990000128746032,0.4315084815025329,0.3223758041858673,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24090576171875,0.7215396165847778,0.1326449513435363,0.1263542175292968,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2413330078125,0.8373478651046753,0.2102446258068084,0.1475882679224014,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.682707667350769,0.1128259971737861,0.1076564118266105,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2407531738281,0.6932172775268555,0.1176617071032524,0.5330511331558228,285.24139404296875,284.95001220703125,295.1751403808594,288.0246276855469,295.172119140625,297.3992919921875,285.2430114746094,1.0,0.2901042103767395,1.0,1.0,0.0,1.0,-1.4846158027648926,1.484614014625549,1.7132709899669862e-06,1.032996654510498,0.8845261335372925,0.8845261335372925,0.0,43.80184173583984,49.0,14908.728515625,-0.0,297.2706604003906,1.0,283.1499938964844,284.5694885253906,291.0367736816406,292.09686279296875,293.1499938964844,293.1499938964844,283.1499938964844,17677.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550022542476654,1.0,0.0,0.0,2.50848650932312,2.508497953414917,4.198720091608266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.6611328125,0.0,501.1419067382813,1895.4371337890625,0.0,686.6904296875,0.6235678195953369,1.0,0.0,3.0,1.0,0.0
12211740,297.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.9990000128746032,0.437539666891098,0.3231507837772369,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2575988769531,0.7237303853034973,0.1343156397342682,0.1278943866491317,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580871582031,0.8380799293518066,0.211375743150711,0.1483557820320129,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2573547363281,0.6852676272392273,0.1143431812524795,0.1090555489063263,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574157714844,0.6947137713432312,0.1187103688716888,0.5375797152519226,285.25811767578125,284.95001220703125,295.2387084960937,288.0257873535156,295.2357482910156,297.4198913574219,285.26007080078125,1.0,0.2918901741504669,1.0,1.0,0.0,1.0,-1.4954302310943604,1.495428442955017,1.7363316828777895e-06,1.0409626960754397,0.8879455327987671,0.8879455327987671,0.0,44.11529541015625,49.0,15085.0546875,-0.0,302.9847106933594,1.0,283.1499938964844,284.5802917480469,291.0401916503906,292.1087951660156,293.1499938964844,293.1499938964844,283.1499938964844,17665.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.552352249622345,1.0,0.0,0.0,2.518520832061768,2.5185322761535645,4.232378216784128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.8349609375,0.0,506.3830261230469,1895.4371337890625,0.0,696.472900390625,0.6257916688919067,1.0,0.0,3.0,1.0,0.0
12211800,297.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630615234375,0.9990000128746032,0.4390208423137665,0.3235545456409454,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621765136719,0.7241659760475159,0.1347551345825195,0.1283023655414581,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.8381147384643555,0.211675226688385,0.1485608071088791,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.6857918500900269,0.1147422194480896,0.1094264388084411,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619934082031,0.69497150182724,0.1189917623996734,0.5388128757476807,285.2627258300781,284.95001220703125,295.2545166015625,288.02618408203125,295.2515869140625,297.42462158203125,285.2647399902344,1.0,0.2924464643001556,1.0,1.0,0.0,1.0,-1.4985759258270264,1.498574137687683,1.7430786556360545e-06,1.0432816743850708,0.8888348937034607,0.8888348937034607,0.0,44.24101638793945,52.0,15133.1103515625,-0.0,304.748291015625,1.0,283.1499938964844,284.5833435058594,291.0414733886719,292.1125183105469,293.1499938964844,293.1499938964844,283.1499938964844,17661.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553035318851471,1.0,0.0,0.0,2.5210940837860107,2.5211057662963867,4.241031490437308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.160400390625,0.0,507.732421875,1895.4371337890625,0.0,699.3670654296875,0.6263619661331177,1.0,0.0,3.0,1.0,0.0
