time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12211860,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.9990000128746032,0.4462428390979767,0.3267085552215576,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.7257517576217651,0.1370756775140762,0.1304706633090973,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.8375027179718018,0.2132672816514969,0.1496600955724716,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.6877849102020264,0.1168464794754982,0.1113966330885887,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.6956192851066589,0.1204970851540565,0.5454922318458557,285.2879333496094,284.95001220703125,295.33319091796875,288.02886962890625,295.3302917480469,297.4457397460937,285.2901916503906,1.0,0.295816570520401,1.0,1.0,0.0,1.0,-1.5166655778884888,1.5166637897491455,1.7822118252297514e-06,1.0566219091415403,0.8935069441795349,0.8935069441795349,0.0,45.12914276123047,55.0,15394.9072265625,0.0,315.4415283203125,1.0,283.1499938964844,284.60028076171875,291.0494079589844,292.1344299316406,293.1499938964844,293.1499938964844,283.1499938964844,17643.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571335554122925,1.0,0.0,0.0,2.5343902111053467,2.534401655197144,4.285882937438146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.1484375,0.0,514.740478515625,1895.4371337890625,0.0,716.9815063476562,0.6293088793754578,1.0,0.0,3.0,1.0,0.0
12211920,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.288330078125,0.9990000128746032,0.4462428390979767,0.3267085552215576,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2873229980469,0.7257517576217651,0.1370756775140762,0.1304706633090973,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.8375027179718018,0.2132672816514969,0.1496600955724716,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.6877849102020264,0.1168464794754982,0.1113966330885887,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.6956192851066589,0.1204970851540565,0.5454922318458557,285.2879333496094,284.95001220703125,295.33319091796875,288.02886962890625,295.3302917480469,297.4457397460937,285.2901916503906,1.0,0.295816570520401,1.0,1.0,0.0,1.0,-1.5166655778884888,1.5166637897491455,1.7822118252297514e-06,1.0566219091415403,0.8935069441795349,0.8935069441795349,0.0,45.12914276123047,55.0,15394.9072265625,0.0,315.4415283203125,1.0,283.1499938964844,284.60028076171875,291.0494079589844,292.1344299316406,293.1499938964844,293.1499938964844,283.1499938964844,17643.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5571335554122925,1.0,0.0,0.0,2.5343902111053467,2.534401655197144,4.285882937438146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.1484375,0.0,514.740478515625,1895.4371337890625,0.0,716.9815063476562,0.6293088793754578,1.0,0.0,3.0,1.0,0.0
12211980,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166198730469,0.9990000128746032,0.453149139881134,0.3314831852912903,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.726527988910675,0.1395865976810455,0.1328359097242355,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.316162109375,0.8358173966407776,0.215006411075592,0.1508735418319702,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.6889030337333679,0.1191164031624794,0.1135409399867057,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153076171875,0.6953641176223755,0.122142419219017,0.5528935790061951,285.31622314453125,284.95001220703125,295.4111633300781,288.0326843261719,295.4083251953125,297.4624938964844,285.31866455078125,1.0,0.3000303506851196,1.0,1.0,0.0,1.0,-1.5381505489349363,1.5381487607955933,1.8294189203516e-06,1.072465181350708,0.898578405380249,0.898578405380249,0.0,46.39847183227539,58.0,15688.12890625,0.0,328.9956359863281,1.0,283.1499938964844,284.6195983886719,291.0583801269531,292.159912109375,293.1499938964844,293.1499938964844,283.1499938964844,17622.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622965097427368,1.0,0.0,0.0,2.548454523086548,2.548466205596924,4.333583092375193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.8466796875,0.0,522.2230224609375,1895.4371337890625,0.0,739.7910766601562,0.6324273943901062,1.0,0.0,3.0,1.0,0.0
12212040,297.5924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166198730469,0.9990000128746032,0.453149139881134,0.3314831852912903,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.726527988910675,0.1395865976810455,0.1328359097242355,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.316162109375,0.8358173966407776,0.215006411075592,0.1508735418319702,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31524658203125,0.6889030337333679,0.1191164031624794,0.1135409399867057,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3153076171875,0.6953641176223755,0.122142419219017,0.5528935790061951,285.31622314453125,284.95001220703125,295.4111633300781,288.0326843261719,295.4083251953125,297.4624938964844,285.31866455078125,1.0,0.3000303506851196,1.0,1.0,0.0,1.0,-1.5381505489349363,1.5381487607955933,1.8294189203516e-06,1.072465181350708,0.898578405380249,0.898578405380249,0.0,46.39847183227539,58.0,15688.12890625,0.0,328.9956359863281,1.0,283.1499938964844,284.6195983886719,291.0583801269531,292.159912109375,293.1499938964844,293.1499938964844,283.1499938964844,17622.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5622965097427368,1.0,0.0,0.0,2.548454523086548,2.548466205596924,4.333583092375193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.8466796875,0.0,522.2230224609375,1895.4371337890625,0.0,739.7910766601562,0.6324273943901062,1.0,0.0,3.0,1.0,0.0
12212100,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.33172607421875,0.9990000128746032,0.4564880132675171,0.3343690037727356,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305969238281,0.7266854643821716,0.1409083157777786,0.1340863704681396,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.33123779296875,0.8346707820892334,0.2159274369478225,0.1515197455883026,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.6892086267471313,0.1203080266714096,0.1146720200777053,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.6949729919433594,0.1230106726288795,0.5568255186080933,285.331298828125,284.95001220703125,295.44989013671875,288.03497314453125,295.44708251953125,297.4693603515625,285.3338317871094,1.0,0.3024014234542846,1.0,1.0,0.0,1.0,-1.54996919631958,1.5499672889709473,1.8557224166215749e-06,1.0811768770217896,0.9012714624404908,0.9012714624404908,0.0,47.15615463256836,58.0,15844.8896484375,0.0,336.7515563964844,1.0,283.1499938964844,284.62994384765625,291.0628967285156,292.17340087890625,293.1499938964844,293.1499938964844,283.1499938964844,17611.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.565201461315155,1.0,0.0,0.0,2.5557892322540283,2.5558011531829834,4.358564069661952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.6767578125,0.0,526.1553344726562,1895.4371337890625,0.0,752.9341430664062,0.6340546607971191,1.0,0.0,3.0,1.0,0.0
12212160,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34735107421875,0.9990000128746032,0.4597539603710174,0.3375391960144043,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.7267230153083801,0.142272800207138,0.1353802978992462,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468322753906,0.8333664536476135,0.2168818116188049,0.1521912813186645,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34588623046875,0.6893807053565979,0.121535800397396,0.1158403605222702,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.345947265625,0.6944426894187927,0.1239074692130088,0.5609001517295837,285.346923828125,284.95001220703125,295.4884338378906,288.0375671386719,295.4856872558594,297.4753112792969,285.3495178222656,1.0,0.3049270808696747,1.0,1.0,0.0,1.0,-1.5624274015426636,1.5624254941940308,1.883706772787264e-06,1.0903565883636477,0.9040743708610536,0.9040743708610536,0.0,47.98760223388672,61.0,16007.77734375,0.0,345.1278686523437,1.0,283.1499938964844,284.6407165527344,291.0673522949219,292.187255859375,293.1499938964844,293.1499938964844,283.1499938964844,17600.06640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682785511016846,1.0,0.0,0.0,2.563333749771118,2.563345432281494,4.3843340336024994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.78466796875,0.0,530.2222290039062,1895.4371337890625,0.0,767.1029663085938,0.6387291550636292,1.0,0.0,3.0,1.0,0.0
12212220,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36041259765625,0.9990000128746032,0.4637840092182159,0.3419248759746551,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3596496582031,0.7266292572021484,0.1440599113702774,0.1370820254087448,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3600769042969,0.8315241932868958,0.2181306630373001,0.1530767083168029,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.35943603515625,0.689440131187439,0.1231403648853302,0.1173738613724708,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594665527344,0.6936036348342896,0.1250805556774139,0.5662612915039062,285.3601379394531,284.95001220703125,295.53717041015625,288.0412292480469,295.5344543457031,297.4815368652344,285.3619689941406,1.0,0.3083325624465942,1.0,1.0,0.0,1.0,-1.579073786735535,1.5790717601776123,1.9215110569348326e-06,1.1026158332824707,0.9076715707778932,0.9076715707778932,0.0,49.14102554321289,61.0,16243.0791015625,0.0,356.6192932128906,1.0,283.1499938964844,284.6432800292969,291.07403564453125,292.2077331542969,293.1499938964844,293.1499938964844,283.1499938964844,17932.54296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5725608468055725,1.0,0.0,0.0,2.598206043243408,2.598217964172364,4.504436788010935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.10302734375,0.0,551.3607788085938,1895.4371337890625,0.0,787.2505493164062,0.6444670557975769,1.0,0.0,3.0,1.0,0.0
12212280,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692321777344,0.9990000128746032,0.4660355448722839,0.3446110188961029,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36834716796875,0.7265087962150574,0.1451112776994705,0.1380847990512848,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36883544921875,0.8303795456886292,0.218863770365715,0.15359728038311,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681030273437,0.6893985271453857,0.1240824833512306,0.1182759031653404,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3681335449219,0.6930434107780457,0.1257691532373428,0.5694159865379333,285.368896484375,284.95001220703125,295.5650329589844,288.04351806640625,295.5623474121094,297.4844665527344,285.3709716796875,1.0,0.3103775978088379,1.0,1.0,0.0,1.0,-1.5889967679977417,1.5889948606491089,1.944270479725674e-06,1.109919786453247,0.9098048210144044,0.9098048210144044,0.0,49.8502197265625,64.0,16374.041015625,0.0,363.6303405761719,1.0,283.1499938964844,284.6475830078125,291.0775756835937,292.2188415527344,293.1499938964844,293.1499938964844,283.1499938964844,18027.822265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751270651817322,1.0,0.0,0.0,2.611377000808716,2.61138916015625,4.550221035515279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.60009765625,0.0,559.3226928710938,1895.4371337890625,0.0,799.5667724609375,0.6505371928215027,1.0,0.0,3.0,1.0,0.0
12212340,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860778808594,0.9990000128746032,0.4719816446304321,0.3524833917617798,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.7260065078735352,0.1480798721313476,0.1409235894680023,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857116699219,0.8270177841186523,0.2209262698888778,0.1550676375627517,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851623535156,0.6890838742256165,0.1267350763082504,0.1208229586482048,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851623535156,0.6913014054298401,0.1277061700820922,0.5783230066299438,285.3857727050781,284.95001220703125,295.6409912109375,288.05047607421875,295.63836669921875,297.4902648925781,285.3875427246094,1.0,0.3162654638290405,1.0,1.0,0.0,1.0,-1.6173698902130127,1.6173678636550903,2.010270918617607e-06,1.130786657333374,0.9157227873802184,0.9157227873802184,0.0,51.94805145263672,67.0,16766.873046875,0.0,384.2996520996094,1.0,283.1499938964844,284.64727783203125,291.087890625,292.25225830078125,293.1499938964844,293.1499938964844,283.1499938964844,18675.876953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826556086540222,1.0,0.0,0.0,2.675415515899658,2.6754281520843506,4.776126161232241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.61669921875,0.0,600.13427734375,1895.4371337890625,0.0,836.77099609375,0.6661912798881531,1.0,0.0,3.0,1.0,0.0
12212400,297.609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3860778808594,0.9990000128746032,0.4719816446304321,0.3524833917617798,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.7260065078735352,0.1480798721313476,0.1409235894680023,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857116699219,0.8270177841186523,0.2209262698888778,0.1550676375627517,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851623535156,0.6890838742256165,0.1267350763082504,0.1208229586482048,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851623535156,0.6913014054298401,0.1277061700820922,0.5783230066299438,285.3857727050781,284.95001220703125,295.6409912109375,288.05047607421875,295.63836669921875,297.4902648925781,285.3875427246094,1.0,0.3162654638290405,1.0,1.0,0.0,1.0,-1.6173698902130127,1.6173678636550903,2.010270918617607e-06,1.130786657333374,0.9157227873802184,0.9157227873802184,0.0,51.94805145263672,67.0,16766.873046875,0.0,384.2996520996094,1.0,283.1499938964844,284.64727783203125,291.087890625,292.25225830078125,293.1499938964844,293.1499938964844,283.1499938964844,18675.876953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5826556086540222,1.0,0.0,0.0,2.675415515899658,2.6754281520843506,4.776126161232241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.61669921875,0.0,600.13427734375,1895.4371337890625,0.0,836.77099609375,0.6661912798881531,1.0,0.0,3.0,1.0,0.0
12212460,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.9990000128746032,0.4776165187358856,0.3609461486339569,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.725349485874176,0.15117047727108,0.1438854336738586,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997802734375,0.8234474062919617,0.2230653911828994,0.1565962582826614,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992919921875,0.6885791420936584,0.1294846087694168,0.123469702899456,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992919921875,0.6893684267997742,0.1297118216753006,0.5875726938247681,285.3998413085937,284.95001220703125,295.71630859375,288.0584411621094,295.7137451171875,297.49334716796875,285.4013977050781,1.0,0.3224956393241882,1.0,1.0,0.0,1.0,-1.6472011804580688,1.647199034690857,2.081137836285052e-06,1.1526957750320437,0.9218071699142456,0.9218071699142456,0.0,54.24322509765625,70.0,17180.369140625,0.0,406.9830017089844,1.0,283.1499938964844,284.6429138183594,291.0980834960937,292.2867126464844,293.1499938964844,293.1499938964844,283.1499938964844,19474.43359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906260013580322,1.0,0.0,0.0,2.7499186992645264,2.749932050704956,5.045835109740437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.56298828125,0.0,650.2365112304688,1895.4371337890625,0.0,877.9448852539062,0.6843515634536743,1.0,0.0,3.0,1.0,0.0
12212520,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.9990000128746032,0.4776165187358856,0.3609461486339569,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994445800781,0.725349485874176,0.15117047727108,0.1438854336738586,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997802734375,0.8234474062919617,0.2230653911828994,0.1565962582826614,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992919921875,0.6885791420936584,0.1294846087694168,0.123469702899456,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992919921875,0.6893684267997742,0.1297118216753006,0.5875726938247681,285.3998413085937,284.95001220703125,295.71630859375,288.0584411621094,295.7137451171875,297.49334716796875,285.4013977050781,1.0,0.3224956393241882,1.0,1.0,0.0,1.0,-1.6472011804580688,1.647199034690857,2.081137836285052e-06,1.1526957750320437,0.9218071699142456,0.9218071699142456,0.0,54.24322509765625,70.0,17180.369140625,0.0,406.9830017089844,1.0,283.1499938964844,284.6429138183594,291.0980834960937,292.2867126464844,293.1499938964844,293.1499938964844,283.1499938964844,19474.43359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5906260013580322,1.0,0.0,0.0,2.7499186992645264,2.749932050704956,5.045835109740437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.56298828125,0.0,650.2365112304688,1895.4371337890625,0.0,877.9448852539062,0.6843515634536743,1.0,0.0,3.0,1.0,0.0
12212580,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41278076171875,0.9990000128746032,0.4829767346382141,0.369809478521347,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41217041015625,0.7246567010879517,0.1543795019388198,0.1469647735357284,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124755859375,0.8198078870773315,0.2252831608057022,0.1581828445196151,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120483398437,0.688012421131134,0.1323265880346298,0.1262096911668777,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120178222656,0.6873839497566223,0.1317856758832931,0.5971512794494629,285.4125366210937,284.95001220703125,295.791015625,288.0673522949219,295.7885131835937,297.49432373046875,285.4140319824219,1.0,0.3289893865585327,1.0,1.0,0.0,1.0,-1.6782312393188477,1.6782290935516355,2.156454911528272e-06,1.1754506826400757,0.9280506372451782,0.9280506372451782,0.0,56.70003128051758,73.0,17610.33203125,0.0,431.557861328125,1.0,283.1499938964844,284.6365051269531,291.1083068847656,292.3220520019531,293.1499938964844,293.1499938964844,283.1499938964844,20375.931640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988515019416809,1.0,0.0,0.0,2.831112861633301,2.831126928329468,5.348200602384168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.36328125,0.0,708.0098876953125,1895.4371337890625,0.0,922.4249877929688,0.7041046619415283,1.0,0.0,3.0,1.0,0.0
12212640,297.60302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41278076171875,0.9990000128746032,0.4829767346382141,0.369809478521347,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41217041015625,0.7246567010879517,0.1543795019388198,0.1469647735357284,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4124755859375,0.8198078870773315,0.2252831608057022,0.1581828445196151,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120483398437,0.688012421131134,0.1323265880346298,0.1262096911668777,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120178222656,0.6873839497566223,0.1317856758832931,0.5971512794494629,285.4125366210937,284.95001220703125,295.791015625,288.0673522949219,295.7885131835937,297.49432373046875,285.4140319824219,1.0,0.3289893865585327,1.0,1.0,0.0,1.0,-1.6782312393188477,1.6782290935516355,2.156454911528272e-06,1.1754506826400757,0.9280506372451782,0.9280506372451782,0.0,56.70003128051758,73.0,17610.33203125,0.0,431.557861328125,1.0,283.1499938964844,284.6365051269531,291.1083068847656,292.3220520019531,293.1499938964844,293.1499938964844,283.1499938964844,20375.931640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988515019416809,1.0,0.0,0.0,2.831112861633301,2.831126928329468,5.348200602384168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.36328125,0.0,708.0098876953125,1895.4371337890625,0.0,922.4249877929688,0.7041046619415283,1.0,0.0,3.0,1.0,0.0
12212700,297.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173583984375,0.9990000128746032,0.48556649684906,0.3743388652801513,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169921875,0.7243286967277527,0.1560278981924057,0.148547887802124,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41717529296875,0.8179976344108582,0.2264223545789718,0.1589988321065902,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169311523437,0.6877403259277344,0.1337815374135971,0.1276137977838516,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169311523437,0.6864107251167297,0.132849171757698,0.6020665764808655,285.4172058105469,284.95001220703125,295.828125,288.0721740722656,295.82568359375,297.4942321777344,285.4181823730469,1.0,0.3323148787021637,1.0,1.0,0.0,1.0,-1.6941354274749756,1.6941332817077637,2.195690512962756e-06,1.1870993375778198,0.9312143325805664,0.9312143325805664,0.0,57.97872543334961,73.0,17838.005859375,0.0,444.5248107910156,1.0,283.1499938964844,284.6299133300781,291.11376953125,292.34088134765625,293.1499938964844,293.1499938964844,283.1499938964844,20971.95703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603042721748352,1.0,0.0,0.0,2.881446123123169,2.881460905075073,5.540058509723167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.240234375,0.0,745.6508178710938,1895.4371337890625,0.0,945.8751220703124,0.7135658264160156,1.0,0.0,3.0,1.0,0.0
12212760,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42510986328125,0.9990000128746032,0.4881006777286529,0.3789141178131103,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4245300292969,0.7240216135978699,0.1577047258615493,0.1501582562923431,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.8162009716033936,0.2275803536176681,0.1598278880119323,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.42437744140625,0.6874849796295166,0.1352582424879074,0.1290389895439148,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42437744140625,0.6854615807533264,0.1339305639266967,0.6070629358291626,285.42486572265625,284.95001220703125,295.8651123046875,288.07720947265625,295.8627014160156,297.49383544921875,285.4263000488281,1.0,0.335683673620224,1.0,1.0,0.0,1.0,-1.7102659940719604,1.710263729095459,2.2359215563483303e-06,1.1989036798477173,0.9344558715820312,0.9344558715820312,0.0,59.28691101074219,76.0,18053.74609375,0.0,457.9302368164063,1.0,283.1499938964844,284.62939453125,291.118896484375,292.35845947265625,293.1499938964844,293.1499938964844,283.1499938964844,21347.208984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607219934463501,1.0,0.0,0.0,2.9164137840271,2.916428804397583,5.675336751664872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.00146484375,0.0,772.3099365234375,1895.4371337890625,0.0,969.74267578125,0.7248262763023376,1.0,0.0,3.0,1.0,0.0
12212820,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376525878906,0.9990000128746032,0.4930241703987121,0.3881328701972961,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.7235128879547119,0.1611470133066177,0.1534641683101654,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.8126927614212036,0.2299566119909286,0.1615295261144638,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.6870666146278381,0.1382758021354675,0.1319528371095657,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.6836843490600586,0.1361493617296219,0.6173160076141357,285.4374389648437,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.4923400878906,285.4388427734375,1.0,0.3425280153751373,1.0,1.0,0.0,1.0,-1.7431526184082031,1.7431503534317017,2.3193047127278987e-06,1.2229382991790771,0.9410282969474792,0.9410282969474792,0.0,61.97690582275391,79.0,18508.5859375,0.0,486.0266723632813,1.0,283.1499938964844,284.62237548828125,291.13006591796875,292.39605712890625,293.1499938964844,293.1499938964844,283.1499938964844,22365.61328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156757473945618,1.0,0.0,0.0,3.004111289978028,3.004127264022827,6.021786589371914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.49365234375,0.0,842.3435668945312,1895.4371337890625,0.0,1019.534912109375,0.7461040019989014,1.0,0.0,3.0,1.0,0.0
12212880,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4376525878906,0.9990000128746032,0.4930241703987121,0.3881328701972961,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.43707275390625,0.7235128879547119,0.1611470133066177,0.1534641683101654,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.8126927614212036,0.2299566119909286,0.1615295261144638,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.6870666146278381,0.1382758021354675,0.1319528371095657,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369201660156,0.6836843490600586,0.1361493617296219,0.6173160076141357,285.4374389648437,284.95001220703125,295.9386291503906,288.0879211425781,295.936279296875,297.4923400878906,285.4388427734375,1.0,0.3425280153751373,1.0,1.0,0.0,1.0,-1.7431526184082031,1.7431503534317017,2.3193047127278987e-06,1.2229382991790771,0.9410282969474792,0.9410282969474792,0.0,61.97690582275391,79.0,18508.5859375,0.0,486.0266723632813,1.0,283.1499938964844,284.62237548828125,291.13006591796875,292.39605712890625,293.1499938964844,293.1499938964844,283.1499938964844,22365.61328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156757473945618,1.0,0.0,0.0,3.004111289978028,3.004127264022827,6.021786589371914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.49365234375,0.0,842.3435668945312,1895.4371337890625,0.0,1019.534912109375,0.7461040019989014,1.0,0.0,3.0,1.0,0.0
12212940,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.9990000128746032,0.4972158968448639,0.396257072687149,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4478454589844,0.7232136130332947,0.1642751097679138,0.156468316912651,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4480895996094,0.809730052947998,0.2321165353059768,0.1630758941173553,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477233886719,0.6868359446525574,0.141005665063858,0.1345879286527633,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476928710937,0.6822883486747742,0.1381649672985077,0.6266282200813293,285.4481811523437,284.95001220703125,296.0028381347656,288.0980224609375,296.00054931640625,297.490478515625,285.4495544433594,1.0,0.3486442267894745,1.0,1.0,0.0,1.0,-1.7727129459381104,1.7727105617523191,2.395807996435906e-06,1.2445051670074463,0.9469476342201232,0.9469476342201232,0.0,64.41072082519531,79.0,18918.890625,0.0,512.1387939453125,1.0,283.1499938964844,284.61572265625,291.1405334472656,292.430419921875,293.1499938964844,293.1499938964844,283.1499938964844,23325.693359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231775879859924,1.0,0.0,0.0,3.084811925888061,3.084828615188598,6.349662839966186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.0068359375,0.0,910.438720703125,1895.4371337890625,0.0,1065.322509765625,0.762718677520752,1.0,0.0,3.0,1.0,0.0
12213000,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4505920410156,0.9990000128746032,0.49777951836586,0.3973626494407654,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45001220703125,0.7231847643852234,0.1647091060876846,0.1568847596645355,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.8093363046646118,0.2324166446924209,0.16329026222229,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.6868160963058472,0.1413837373256683,0.134952500462532,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498596191406,0.6821115612983704,0.138444721698761,0.6279189586639404,285.4503479003906,284.95001220703125,296.0115661621094,288.0994567871094,296.00927734375,297.4902038574219,285.4518127441406,1.0,0.3494837582111358,1.0,1.0,0.0,1.0,-1.776784896850586,1.776782512664795,2.406461135251448e-06,1.2474732398986816,0.947775661945343,0.947775661945343,0.0,64.74667358398438,82.0,18973.2265625,0.0,515.798583984375,1.0,283.1499938964844,284.6159362792969,291.14190673828125,292.4349365234375,293.1499938964844,293.1499938964844,283.1499938964844,23415.244140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241912245750427,1.0,0.0,0.0,3.093045949935913,3.09306263923645,6.38360575067054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.80419921875,0.0,917.52587890625,1895.4371337890625,0.0,1071.6229248046875,0.7676589488983154,1.0,0.0,3.0,1.0,0.0
12213060,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.9990000128746032,0.5023946762084961,0.4065261781215668,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.7230681777000427,0.1683908700942993,0.16041961312294,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.8061667680740356,0.2349621504545211,0.165111243724823,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.6867743134498596,0.1445847302675247,0.1380410194396972,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.680779755115509,0.14081871509552,0.6388781666755676,285.46405029296875,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.48779296875,285.46551513671875,1.0,0.3565214872360229,1.0,1.0,0.0,1.0,-1.8110822439193728,1.811079740524292,2.4972921437438345e-06,1.272447109222412,0.9547105431556702,0.9547105431556702,0.0,67.57718658447266,85.0,19446.78515625,0.0,547.2157592773438,1.0,283.1499938964844,284.6102600097656,291.15447998046875,292.4750671386719,293.1499938964844,293.1499938964844,283.1499938964844,24485.087890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632748544216156,1.0,0.0,0.0,3.1824541091918945,3.182471752166748,6.757990718142537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.919921875,0.0,997.4354858398438,1895.4371337890625,0.0,1125.8663330078125,0.7893086671829224,1.0,0.0,3.0,1.0,0.0
12213120,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.9990000128746032,0.5023946762084961,0.4065261781215668,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46368408203125,0.7230681777000427,0.1683908700942993,0.16041961312294,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.8061667680740356,0.2349621504545211,0.165111243724823,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.6867743134498596,0.1445847302675247,0.1380410194396972,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.680779755115509,0.14081871509552,0.6388781666755676,285.46405029296875,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.48779296875,285.46551513671875,1.0,0.3565214872360229,1.0,1.0,0.0,1.0,-1.8110822439193728,1.811079740524292,2.4972921437438345e-06,1.272447109222412,0.9547105431556702,0.9547105431556702,0.0,67.57718658447266,85.0,19446.78515625,0.0,547.2157592773438,1.0,283.1499938964844,284.6102600097656,291.15447998046875,292.4750671386719,293.1499938964844,293.1499938964844,283.1499938964844,24485.087890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632748544216156,1.0,0.0,0.0,3.1824541091918945,3.182471752166748,6.757990718142537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.919921875,0.0,997.4354858398438,1895.4371337890625,0.0,1125.8663330078125,0.7893086671829224,1.0,0.0,3.0,1.0,0.0
12213180,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5068936347961426,0.4155682325363159,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47808837890625,0.7231773138046265,0.1721911281347274,0.1640671789646148,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783630371094,0.8032323122024536,0.23759326338768,0.1669923216104507,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779357910156,0.6869587302207947,0.1478781998157501,0.1412177383899688,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.6797075271606445,0.1432725638151168,0.6501972675323486,285.4784545898437,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.4853210449219,285.4799499511719,1.0,0.3636190593242645,1.0,1.0,0.0,1.0,-1.845979928970337,1.8459773063659668,2.591723387013189e-06,1.2978105545043943,0.9618424773216248,0.9618424773216248,0.0,70.45339965820312,73.0,19928.505859375,0.0,580.2619018554688,1.0,283.1499938964844,284.6054992675781,291.167724609375,292.5163879394531,293.1499938964844,293.1499938964844,283.1499938964844,25567.830078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413339972496033,1.0,0.0,0.0,3.2718515396118164,3.271870374679565,7.142997446862864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.81689453125,0.0,1081.7813720703125,1895.4371337890625,0.0,1182.1334228515625,0.8109378814697266,1.0,0.0,3.0,1.0,0.0
12213240,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9990000128746032,0.5068936347961426,0.4155682325363159,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47808837890625,0.7231773138046265,0.1721911281347274,0.1640671789646148,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4783630371094,0.8032323122024536,0.23759326338768,0.1669923216104507,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779357910156,0.6869587302207947,0.1478781998157501,0.1412177383899688,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.6797075271606445,0.1432725638151168,0.6501972675323486,285.4784545898437,284.95001220703125,296.1558532714844,288.1249084472656,296.1536865234375,297.4853210449219,285.4799499511719,1.0,0.3636190593242645,1.0,1.0,0.0,1.0,-1.845979928970337,1.8459773063659668,2.591723387013189e-06,1.2978105545043943,0.9618424773216248,0.9618424773216248,0.0,70.45339965820312,73.0,19928.505859375,0.0,580.2619018554688,1.0,283.1499938964844,284.6054992675781,291.167724609375,292.5163879394531,293.1499938964844,293.1499938964844,283.1499938964844,25567.830078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413339972496033,1.0,0.0,0.0,3.2718515396118164,3.271870374679565,7.142997446862864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.81689453125,0.0,1081.7813720703125,1895.4371337890625,0.0,1182.1334228515625,0.8109378814697266,1.0,0.0,3.0,1.0,0.0
12213300,297.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.482177734375,0.9990000128746032,0.5094082355499268,0.4153588414192199,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820556640625,0.7257673740386963,0.1741278320550918,0.1658845692873001,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48211669921875,0.8048948049545288,0.2389331310987472,0.1679199784994125,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.6897995471954346,0.1495518535375595,0.1427904814481735,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4820251464844,0.6818928718566895,0.1445239931344986,0.6557653546333313,285.48211669921875,284.95001220703125,296.19158935546875,288.1317138671875,296.189453125,297.4855651855469,285.4824523925781,1.0,0.3648778796195984,1.0,1.0,0.0,1.0,-1.8576089143753047,1.857606291770935,2.62375988313579e-06,1.3063507080078125,0.9654319286346436,0.9654319286346436,0.0,70.6323471069336,73.0,20129.34765625,0.0,589.0519409179688,1.0,283.1499938964844,284.5979309082031,291.174560546875,292.5371398925781,293.1499938964844,293.1499938964844,283.1499938964844,26239.064453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456236839294434,1.0,0.0,0.0,3.3244128227233887,3.324431896209717,7.374340498245147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.70361328125,0.0,1133.6900634765625,1895.4371337890625,0.0,1210.918701171875,0.8208757042884827,1.0,0.0,3.0,1.0,0.0
12213360,297.57086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.9990000128746032,0.5127347707748413,0.4117770493030548,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.7301428318023682,0.176087886095047,0.1676893383264541,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841003417969,0.8087290525436401,0.2402847409248352,0.1688310503959655,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840087890625,0.6946041584014893,0.1512432396411895,0.1443450450897216,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840087890625,0.6860358715057373,0.1458029150962829,0.66126549243927,285.4841003417969,284.95001220703125,296.22723388671875,288.1387023925781,296.22509765625,297.4911193847656,285.484375,1.0,0.3649730384349823,1.0,1.0,0.0,1.0,-1.8650436401367188,1.865040898323059,2.644328787937411e-06,1.3117830753326416,0.9690126776695251,0.9690126776695251,0.0,69.90211486816406,76.0,20274.400390625,0.0,592.0391845703125,1.0,283.1499938964844,284.5924987792969,291.1796264648437,292.55291748046875,293.1499938964844,293.1499938964844,283.1499938964844,26662.49609375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496345400810242,1.0,0.0,0.0,3.360830783843994,3.3608503341674805,7.536792736573261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.837890625,0.0,1170.29248046875,1895.4371337890625,0.0,1238.2276611328125,0.8324533104896545,1.0,0.0,3.0,1.0,0.0
12213420,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876403808594,0.9990000128746032,0.5206106901168823,0.4098072052001953,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873046875,0.7362228035926819,0.1801045686006546,0.1714322417974472,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.8129634857177734,0.2430461049079895,0.1707256734371185,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872131347656,0.7012684941291809,0.1547048687934875,0.1475713849067688,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872131347656,0.6915435791015625,0.1484939754009246,0.6730362176895142,285.4875183105469,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.51123046875,285.4884033203125,1.0,0.3680192828178406,1.0,1.0,0.0,1.0,-1.887445092201233,1.8874424695968628,2.7066048460255843e-06,1.327937126159668,0.9761808514595032,0.9761808514595032,0.0,69.86570739746094,79.0,20637.517578125,0.0,608.1034545898438,1.0,283.1499938964844,284.58026123046875,291.1877746582031,292.5815124511719,293.1499938964844,293.1499938964844,283.1499938964844,27766.955078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565669178962708,1.0,0.0,0.0,3.44895601272583,3.448976755142212,7.937223927001469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.8125,0.0,1262.580810546875,1895.4371337890625,0.0,1286.3074951171875,0.8537582755088806,1.0,0.0,3.0,1.0,0.0
12213480,297.595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4876403808594,0.9990000128746032,0.5206106901168823,0.4098072052001953,297.3929138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873046875,0.7362228035926819,0.1801045686006546,0.1714322417974472,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4874572753906,0.8129634857177734,0.2430461049079895,0.1707256734371185,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872131347656,0.7012684941291809,0.1547048687934875,0.1475713849067688,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872131347656,0.6915435791015625,0.1484939754009246,0.6730362176895142,285.4875183105469,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.51123046875,285.4884033203125,1.0,0.3680192828178406,1.0,1.0,0.0,1.0,-1.887445092201233,1.8874424695968628,2.7066048460255843e-06,1.327937126159668,0.9761808514595032,0.9761808514595032,0.0,69.86570739746094,79.0,20637.517578125,0.0,608.1034545898438,1.0,283.1499938964844,284.58026123046875,291.1877746582031,292.5815124511719,293.1499938964844,293.1499938964844,283.1499938964844,27766.955078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565669178962708,1.0,0.0,0.0,3.44895601272583,3.448976755142212,7.937223927001469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.8125,0.0,1262.580810546875,1895.4371337890625,0.0,1286.3074951171875,0.8537582755088806,1.0,0.0,3.0,1.0,0.0
12213540,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49676513671875,0.9990000128746032,0.5284838080406189,0.4105176329612732,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.496337890625,0.7409782409667969,0.1842474192380905,0.1753206551074981,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.8155078291893005,0.2458914518356323,0.1726965457201004,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.7064074277877808,0.1582654416561126,0.1509184539318084,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961853027344,0.6956889629364014,0.1513265371322631,0.6856181621551514,285.49658203125,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5299987792969,285.4977111816406,1.0,0.3721485435962677,1.0,1.0,0.0,1.0,-1.9144566059112549,1.9144538640975952,2.782878709695069e-06,1.3474653959274292,0.9835160374641418,0.9835160374641418,0.0,70.58274841308594,82.0,21048.625,0.0,630.3810424804688,1.0,283.1499938964844,284.57257080078125,291.2001037597656,292.6160583496094,293.1499938964844,293.1499938964844,283.1499938964844,28872.474609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628821492195129,1.0,0.0,0.0,3.536206007003784,3.536227464675904,8.343886293005198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.546875,0.0,1358.547119140625,1895.4371337890625,0.0,1331.0499267578125,0.8748409748077393,1.0,0.0,3.0,1.0,0.0
12213600,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49676513671875,0.9990000128746032,0.5284838080406189,0.4105176329612732,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.496337890625,0.7409782409667969,0.1842474192380905,0.1753206551074981,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4965209960937,0.8155078291893005,0.2458914518356323,0.1726965457201004,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962158203125,0.7064074277877808,0.1582654416561126,0.1509184539318084,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961853027344,0.6956889629364014,0.1513265371322631,0.6856181621551514,285.49658203125,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.5299987792969,285.4977111816406,1.0,0.3721485435962677,1.0,1.0,0.0,1.0,-1.9144566059112549,1.9144538640975952,2.782878709695069e-06,1.3474653959274292,0.9835160374641418,0.9835160374641418,0.0,70.58274841308594,82.0,21048.625,0.0,630.3810424804688,1.0,283.1499938964844,284.57257080078125,291.2001037597656,292.6160583496094,293.1499938964844,293.1499938964844,283.1499938964844,28872.474609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628821492195129,1.0,0.0,0.0,3.536206007003784,3.536227464675904,8.343886293005198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.546875,0.0,1358.547119140625,1895.4371337890625,0.0,1331.0499267578125,0.8748409748077393,1.0,0.0,3.0,1.0,0.0
12213660,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.9990000128746032,0.536103367805481,0.4130069613456726,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.7448605895042419,0.1885118633508682,0.1793419569730758,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.8169899582862854,0.2488234788179397,0.1747400313615799,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.7104994654655457,0.1619201749563217,0.1543725878000259,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083923339844,0.6988986730575562,0.1542599201202392,0.6987730860710144,285.50885009765625,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.5453491210937,285.5101318359375,1.0,0.3771379292011261,1.0,1.0,0.0,1.0,-1.944668292999268,1.9446654319763184,2.869600166377495e-06,1.36928391456604,0.9910370111465454,0.9910370111465454,0.0,71.8096923828125,85.0,21492.017578125,0.0,657.35205078125,1.0,283.1499938964844,284.5677795410156,291.2168273925781,292.65740966796875,293.1499938964844,293.1499938964844,283.1499938964844,29978.087890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694468855857849,1.0,0.0,0.0,3.622567653656006,3.622590303421021,8.756413762966986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.18798828125,0.0,1458.1439208984375,1895.4371337890625,0.0,1378.48388671875,0.8956992626190186,1.0,0.0,3.0,1.0,0.0
