time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12213720,297.634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.9990000128746032,0.536103367805481,0.4130069613456726,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085754394531,0.7448605895042419,0.1885118633508682,0.1793419569730758,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.8169899582862854,0.2488234788179397,0.1747400313615799,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084533691406,0.7104994654655457,0.1619201749563217,0.1543725878000259,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5083923339844,0.6988986730575562,0.1542599201202392,0.6987730860710144,285.50885009765625,284.95001220703125,296.4384155273437,288.1838684082031,296.4364013671875,297.5453491210937,285.5101318359375,1.0,0.3771379292011261,1.0,1.0,0.0,1.0,-1.944668292999268,1.9446654319763184,2.869600166377495e-06,1.36928391456604,0.9910370111465454,0.9910370111465454,0.0,71.8096923828125,85.0,21492.017578125,0.0,657.35205078125,1.0,283.1499938964844,284.5677795410156,291.2168273925781,292.65740966796875,293.1499938964844,293.1499938964844,283.1499938964844,29978.087890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694468855857849,1.0,0.0,0.0,3.622567653656006,3.622590303421021,8.756413762966986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4422.18798828125,0.0,1458.1439208984375,1895.4371337890625,0.0,1378.48388671875,0.8956992626190186,1.0,0.0,3.0,1.0,0.0
12213780,297.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.9990000128746032,0.5434366464614868,0.4168609976768493,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232849121094,0.7480700016021729,0.1928909718990326,0.1834861189126968,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234680175781,0.8176958560943604,0.2518410086631775,0.1768530458211898,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7137157917022705,0.1656630337238311,0.1579245030879974,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231018066406,0.7013696432113647,0.1572692096233368,0.7123544216156006,285.5235900878906,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5571594238281,285.5249938964844,1.0,0.3827911615371704,1.0,1.0,0.0,1.0,-1.97738003730774,1.9773770570755005,2.965158955703373e-06,1.3928790092468262,0.998771607875824,0.998771607875824,0.0,73.44088745117188,88.0,21961.46484375,0.0,688.40478515625,1.0,283.1499938964844,284.5652160644531,291.2356872558594,292.7032165527344,293.1499938964844,293.1499938964844,283.1499938964844,31083.0703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765904426574707,1.0,0.0,0.0,3.7080600261688232,3.708083868026733,9.174593174066104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.88232421875,0.0,1561.3531494140625,1895.4371337890625,0.0,1431.1346435546875,0.9163382053375244,1.0,0.0,3.0,1.0,0.0
12213840,297.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238037109375,0.9990000128746032,0.5434366464614868,0.4168609976768493,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5232849121094,0.7480700016021729,0.1928909718990326,0.1834861189126968,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5234680175781,0.8176958560943604,0.2518410086631775,0.1768530458211898,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52313232421875,0.7137157917022705,0.1656630337238311,0.1579245030879974,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231018066406,0.7013696432113647,0.1572692096233368,0.7123544216156006,285.5235900878906,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5571594238281,285.5249938964844,1.0,0.3827911615371704,1.0,1.0,0.0,1.0,-1.97738003730774,1.9773770570755005,2.965158955703373e-06,1.3928790092468262,0.998771607875824,0.998771607875824,0.0,73.44088745117188,88.0,21961.46484375,0.0,688.40478515625,1.0,283.1499938964844,284.5652160644531,291.2356872558594,292.7032165527344,293.1499938964844,293.1499938964844,283.1499938964844,31083.0703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765904426574707,1.0,0.0,0.0,3.7080600261688232,3.708083868026733,9.174593174066104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.88232421875,0.0,1561.3531494140625,1895.4371337890625,0.0,1431.1346435546875,0.9163382053375244,1.0,0.0,3.0,1.0,0.0
12213900,297.65057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.9990000128746032,0.5470032095909119,0.4191894233226776,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.7494789361953735,0.1951217204332351,0.1856019347906112,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.8178325891494751,0.2533812522888183,0.1779350787401199,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.53009033203125,0.7150824069976807,0.1675658971071243,0.1597349345684051,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5300598144531,0.7023882865905762,0.1587980538606643,0.7192789316177368,285.5304260253906,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5618591308594,285.5316772460937,1.0,0.3858173489570617,1.0,1.0,0.0,1.0,-1.9945034980773928,1.9945003986358645,3.0158626032061875e-06,1.4052183628082275,1.0,1.0,0.0,74.38076782226562,88.0,22209.2421875,0.0,705.3137817382812,1.0,283.1499938964844,284.5625305175781,291.2455139160156,292.7275390625,293.1499938964844,293.1499938964844,283.1499938964844,31823.07421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6803905963897705,1.0,0.0,0.0,3.757413387298584,3.757437705993652,9.420440960639098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.69189453125,0.0,1623.814697265625,1895.4371337890625,0.0,1459.5694580078125,0.9254876375198364,1.0,0.0,3.0,1.0,0.0
12213960,297.6540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.541259765625,0.9990000128746032,0.5505117774009705,0.4217380285263061,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.7507808208465576,0.1973796486854553,0.1877445876598358,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.8178547620773315,0.2549428939819336,0.1790322810411453,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.7163226008415222,0.1694893985986709,0.1615662276744842,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.7032880187034607,0.1603420972824096,0.7262791991233826,285.541015625,284.95001220703125,296.57696533203125,288.2166442871094,296.5750427246094,297.5658874511719,285.5426330566406,1.0,0.3889542818069458,1.0,1.0,0.0,1.0,-2.012058019638061,2.012054920196533,3.068323849220178e-06,1.417859673500061,1.0,1.0,0.0,75.39179229736328,91.0,22448.5703125,0.0,723.0767211914062,1.0,283.1499938964844,284.5657958984375,291.2548217773437,292.7508239746094,293.1499938964844,293.1499938964844,283.1499938964844,32344.60546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842610239982605,1.0,0.0,0.0,3.78813099861145,3.7881557941436768,9.57509882937302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.6328125,0.0,1663.9593505859375,1895.4371337890625,0.0,1488.82666015625,0.9358007907867432,1.0,0.0,3.0,1.0,0.0
12214020,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619812011719,0.9990000128746032,0.5573838353157043,0.4273450374603271,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5613708496094,0.7531529068946838,0.2019774913787841,0.1921132504940033,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616149902344,0.8176626563072205,0.2581327259540558,0.1812775582075119,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611877441406,0.7185307145118713,0.173398807644844,0.165293738245964,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611267089844,0.7048289775848389,0.1634765863418579,0.7405158281326294,285.5617370605469,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5722351074219,285.5634460449219,1.0,0.395504891872406,1.0,1.0,0.0,1.0,-2.04830265045166,2.048299551010132,3.178173528795014e-06,1.4439338445663452,1.0,1.0,0.0,77.59088134765625,94.0,22950.462890625,0.0,761.0092163085938,1.0,283.1499938964844,284.570068359375,291.2734069824219,292.7989196777344,293.1499938964844,293.1499938964844,283.04998779296875,33598.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692245364189148,1.0,0.0,0.0,3.860841989517212,3.860867738723755,9.946203363142558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.36572265625,0.0,1761.6268310546875,1895.4371337890625,0.0,1550.1004638671875,0.9526060819625854,1.0,0.0,3.0,1.0,0.0
12214080,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5619812011719,0.9990000128746032,0.5573838353157043,0.4273450374603271,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5613708496094,0.7531529068946838,0.2019774913787841,0.1921132504940033,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616149902344,0.8176626563072205,0.2581327259540558,0.1812775582075119,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611877441406,0.7185307145118713,0.173398807644844,0.165293738245964,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5611267089844,0.7048289775848389,0.1634765863418579,0.7405158281326294,285.5617370605469,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.5722351074219,285.5634460449219,1.0,0.395504891872406,1.0,1.0,0.0,1.0,-2.04830265045166,2.048299551010132,3.178173528795014e-06,1.4439338445663452,1.0,1.0,0.0,77.59088134765625,94.0,22950.462890625,0.0,761.0092163085938,1.0,283.1499938964844,284.570068359375,291.2734069824219,292.7989196777344,293.1499938964844,293.1499938964844,283.04998779296875,33598.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692245364189148,1.0,0.0,0.0,3.860841989517212,3.860867738723755,9.946203363142558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.36572265625,0.0,1761.6268310546875,1895.4371337890625,0.0,1550.1004638671875,0.9526060819625854,1.0,0.0,3.0,1.0,0.0
12214140,297.6566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.9990000128746032,0.5633615851402283,0.4334307014942169,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077209472656,0.7549920678138733,0.2063408344984054,0.1963217407464981,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5077819824219,0.8170202970504761,0.2610623836517334,0.1834026426076889,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076904296875,0.7201927304267883,0.1770955324172973,0.1688750088214874,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.7058367133140564,0.1664105206727981,0.7541149258613586,285.5078125,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5734558105469,285.5086669921875,1.0,0.4020530879497528,1.0,1.0,0.0,1.0,-2.083846092224121,2.0838429927825928,3.287911567895208e-06,1.469477295875549,1.0,1.0,0.0,79.93235778808594,94.0,23608.26953125,0.0,800.0263671875,1.0,283.0524597167969,284.49298095703125,291.3121643066406,292.89019775390625,293.1499938964844,293.1499938964844,283.04998779296875,34592.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057144641876221,1.0,0.0,0.0,3.917551755905152,3.917578220367432,1.0240537449135445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.10986328125,0.0,1840.399658203125,1895.4371337890625,0.0,1656.1392822265625,0.964430034160614,1.0,0.0,3.0,1.0,0.0
12214200,297.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5084228515625,0.9990000128746032,0.5636007785797119,0.4337032437324524,297.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5081787109375,0.7550538182258606,0.2065220475196838,0.1964946687221527,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5082702636719,0.8169777989387512,0.2611828446388244,0.1834878325462341,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50811767578125,0.7202473282814026,0.1772486716508865,0.1690218299627304,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.7058626413345337,0.1665311604738235,0.7546677589416504,285.50830078125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.57342529296875,285.50933837890625,1.0,0.4023295044898987,1.0,1.0,0.0,1.0,-2.085323572158813,2.085320234298706,3.292515430075582e-06,1.4705381393432615,1.0,1.0,0.0,80.0355224609375,97.0,23628.150390625,0.0,801.6944580078125,1.0,283.0520935058594,284.4930725097656,291.3119812011719,292.8905639648437,293.1499938964844,293.1499938964844,282.75,34621.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061151266098022,1.0,0.0,0.0,3.9191701412200928,3.919196605682373,1.0249000297335442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.79345703125,0.0,1842.6815185546875,1895.4371337890625,0.0,1659.3426513671875,0.9648150205612184,1.0,0.0,3.0,1.0,0.0
12214260,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.9990000128746032,0.5681042671203613,0.4413513541221618,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.7558319568634033,0.2106489688158035,0.2005942910909652,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.8150874376296997,0.2636065781116485,0.1853677332401275,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.7208880186080933,0.1807137876749038,0.172489047050476,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009948730469,0.705694854259491,0.1691682785749435,0.7674573659896851,285.3005065917969,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.56268310546875,285.30010986328125,1.0,0.4092615246772766,1.0,1.0,0.0,1.0,-2.121211767196656,2.121208429336548,3.405436928005656e-06,1.4963098764419556,1.0,1.0,0.0,82.8326644897461,100.0,24639.431640625,0.0,843.9110717773438,1.0,282.75604248046875,284.248291015625,291.36822509765625,293.03814697265625,293.1499938964844,293.1499938964844,282.45001220703125,35175.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308090925216675,1.0,0.0,0.0,3.9504528045654297,3.950479745864868,1.0413267546027782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.337890625,0.0,1887.159423828125,1895.4371337890625,0.0,1861.85302734375,0.972257912158966,1.0,0.0,3.0,1.0,0.0
12214320,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.9990000128746032,0.5681042671203613,0.4413513541221618,297.4549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3007507324219,0.7558319568634033,0.2106489688158035,0.2005942910909652,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.8150874376296997,0.2636065781116485,0.1853677332401275,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009338378906,0.7208880186080933,0.1807137876749038,0.172489047050476,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009948730469,0.705694854259491,0.1691682785749435,0.7674573659896851,285.3005065917969,284.95001220703125,296.78179931640625,288.2686767578125,296.7799987792969,297.56268310546875,285.30010986328125,1.0,0.4092615246772766,1.0,1.0,0.0,1.0,-2.121211767196656,2.121208429336548,3.405436928005656e-06,1.4963098764419556,1.0,1.0,0.0,82.8326644897461,100.0,24639.431640625,0.0,843.9110717773438,1.0,282.75604248046875,284.248291015625,291.36822509765625,293.03814697265625,293.1499938964844,293.1499938964844,282.45001220703125,35175.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308090925216675,1.0,0.0,0.0,3.9504528045654297,3.950479745864868,1.0413267546027782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.337890625,0.0,1887.159423828125,1895.4371337890625,0.0,1861.85302734375,0.972257912158966,1.0,0.0,3.0,1.0,0.0
12214380,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.9990000128746032,0.570931613445282,0.4503145813941955,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.7553589344024658,0.214360162615776,0.2042744904756546,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8118630051612854,0.2654769122600555,0.1868181079626083,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7203345894813538,0.1837828159332275,0.1755630224943161,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7041318416595459,0.1713476926088333,0.7781306505203247,285.0878295898437,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5409851074219,285.0875549316406,1.0,0.4161174595355987,1.0,1.0,0.0,1.0,-2.1546471118927,2.1546435356140137,3.512460125421057e-06,1.5202897787094116,1.0,1.0,0.0,85.97374725341797,103.0,25637.494140625,0.0,886.3594970703125,1.0,282.4559936523437,284.00115966796875,291.37646484375,293.11639404296875,293.1499938964844,293.1499938964844,282.1499938964844,35508.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528524994850159,1.0,0.0,0.0,3.969104290008545,3.9691314697265625,1.0511829486858917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.1630859375,0.0,1914.0157470703125,1895.4371337890625,0.0,2050.1796875,0.9766947627067566,1.0,0.0,3.0,1.0,0.0
12214440,297.6042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08770751953125,0.9990000128746032,0.570931613445282,0.4503145813941955,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.7553589344024658,0.214360162615776,0.2042744904756546,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8118630051612854,0.2654769122600555,0.1868181079626083,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7203345894813538,0.1837828159332275,0.1755630224943161,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882568359375,0.7041318416595459,0.1713476926088333,0.7781306505203247,285.0878295898437,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.5409851074219,285.0875549316406,1.0,0.4161174595355987,1.0,1.0,0.0,1.0,-2.1546471118927,2.1546435356140137,3.512460125421057e-06,1.5202897787094116,1.0,1.0,0.0,85.97374725341797,103.0,25637.494140625,0.0,886.3594970703125,1.0,282.4559936523437,284.00115966796875,291.37646484375,293.11639404296875,293.1499938964844,293.1499938964844,282.1499938964844,35508.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528524994850159,1.0,0.0,0.0,3.969104290008545,3.9691314697265625,1.0511829486858917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.1630859375,0.0,1914.0157470703125,1895.4371337890625,0.0,2050.1796875,0.9766947627067566,1.0,0.0,3.0,1.0,0.0
12214500,297.58465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9990000128746032,0.5718922019004822,0.4549867510795593,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.7549306750297546,0.216127723455429,0.2060339301824569,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8100542426109314,0.2663083672523498,0.1874732077121734,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.7198635935783386,0.1852276772260666,0.1770171523094177,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.7031057476997375,0.1723256111145019,0.7829621434211731,284.92498779296875,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5279541015625,284.9112548828125,1.0,0.4194918274879455,1.0,1.0,0.0,1.0,-2.1707065105438232,2.1707029342651367,3.5644861782202497e-06,1.531795859336853,0.9993445873260498,0.9993445873260498,0.0,87.60321807861328,103.0,26398.296875,0.0,907.6158447265624,1.0,282.1933288574219,283.79766845703125,291.407958984375,293.24774169921875,293.1499938964844,293.1499938964844,282.1499938964844,35629.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652295231819153,1.0,0.0,0.0,3.975286722183228,3.975313901901245,1.0544601991568925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.07763671875,0.0,1923.0538330078125,1895.4371337890625,0.0,2158.595703125,0.9781590700149536,1.0,0.0,3.0,1.0,0.0
12214560,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.5725095272064209,0.4598799049854278,297.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7542731165885925,0.21781787276268,0.20769102871418,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8079787492752075,0.2670451402664184,0.1880292892456054,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.719167947769165,0.186596393585205,0.1783750653266906,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7018188238143921,0.1732143759727478,0.7872908711433411,284.8765869140625,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.5128479003906,284.87646484375,1.0,0.4228124022483825,1.0,1.0,0.0,1.0,-2.186070442199707,2.1860668659210205,3.614642082538922e-06,1.542799949645996,0.9983056783676147,0.9983056783676147,0.0,89.29264068603516,106.0,26625.58203125,0.0,928.7015991210938,1.0,282.15582275390625,283.7563781738281,291.3749694824219,293.1745910644531,293.1499938964844,293.1499938964844,281.8500061035156,35755.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770453155040741,1.0,0.0,0.0,3.978902101516724,3.97892951965332,1.0563791192907956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.759765625,0.0,1928.8062744140625,1895.4371337890625,0.0,2204.863525390625,0.9790630340576172,1.0,0.0,3.0,1.0,0.0
12214620,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.9990000128746032,0.5730711221694946,0.4695959091186523,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.7529585361480713,0.2211132645606994,0.2109385430812835,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66796875,0.803806722164154,0.2684288024902344,0.1890974342823028,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.7177403569221497,0.1892381310462951,0.1810105293989181,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.6991960406303406,0.1748899519443512,0.7954702377319336,284.6679077148437,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.4730529785156,284.6679077148437,1.0,0.4293140172958374,1.0,1.0,0.0,1.0,-2.2159101963043213,2.2159066200256348,3.71310989066842e-06,1.5641531944274902,0.9927798509597778,0.9927798509597778,0.0,92.6818618774414,94.0,27605.30859375,0.0,970.8240356445312,1.0,281.8558654785156,283.5149841308594,291.37957763671875,293.23590087890625,293.1499938964844,293.1499938964844,281.54998779296875,36010.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852020263671875,1.0,0.0,0.0,3.979260683059693,3.979288101196289,1.0565695447439791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.56201171875,0.0,1931.35498046875,1895.4371337890625,0.0,2336.9697265625,0.9792957305908204,1.0,0.0,3.0,1.0,0.0
12214680,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678466796875,0.9990000128746032,0.5730711221694946,0.4695959091186523,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.7529585361480713,0.2211132645606994,0.2109385430812835,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66796875,0.803806722164154,0.2684288024902344,0.1890974342823028,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.7177403569221497,0.1892381310462951,0.1810105293989181,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.6991960406303406,0.1748899519443512,0.7954702377319336,284.6679077148437,284.95001220703125,296.9834289550781,288.3229064941406,296.9817199707031,297.4730529785156,284.6679077148437,1.0,0.4293140172958374,1.0,1.0,0.0,1.0,-2.2159101963043213,2.2159066200256348,3.71310989066842e-06,1.5641531944274902,0.9927798509597778,0.9927798509597778,0.0,92.6818618774414,94.0,27605.30859375,0.0,970.8240356445312,1.0,281.8558654785156,283.5149841308594,291.37957763671875,293.23590087890625,293.1499938964844,293.1499938964844,281.54998779296875,36010.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852020263671875,1.0,0.0,0.0,3.979260683059693,3.979288101196289,1.0565695447439791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.56201171875,0.0,1931.35498046875,1895.4371337890625,0.0,2336.9697265625,0.9792957305908204,1.0,0.0,3.0,1.0,0.0
12214740,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4515686035156,0.9990000128746032,0.5742843151092529,0.4668096303939819,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520874023437,0.7578696012496948,0.2242757081985473,0.2139226794242859,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.451904296875,0.8066885471343994,0.2696579694747925,0.1899576485157013,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4522705078125,0.7220418453216553,0.1917357742786407,0.1833717077970504,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.452392578125,0.702817976474762,0.1764333844184875,0.8023769855499268,284.4517517089844,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4427185058594,284.4508056640625,1.0,0.4300191700458526,1.0,1.0,0.0,1.0,-2.228330612182617,2.2283270359039307,3.754750650841743e-06,1.573193073272705,0.9843405485153198,0.9843405485153198,0.0,92.21420288085938,82.0,28412.19140625,0.0,981.52001953125,1.0,281.555908203125,283.2678527832031,291.3895263671875,293.2976379394531,293.1499938964844,293.1499938964844,281.25,36258.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983847260475159,1.0,0.0,0.0,3.9705426692962646,3.970569849014282,1.0519448778723015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.513671875,0.0,1921.9898681640625,1895.4371337890625,0.0,2456.666259765625,0.977470874786377,1.0,0.0,3.0,1.0,0.0
12214800,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4515686035156,0.9990000128746032,0.5742843151092529,0.4668096303939819,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4520874023437,0.7578696012496948,0.2242757081985473,0.2139226794242859,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.451904296875,0.8066885471343994,0.2696579694747925,0.1899576485157013,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4522705078125,0.7220418453216553,0.1917357742786407,0.1833717077970504,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.452392578125,0.702817976474762,0.1764333844184875,0.8023769855499268,284.4517517089844,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4427185058594,284.4508056640625,1.0,0.4300191700458526,1.0,1.0,0.0,1.0,-2.228330612182617,2.2283270359039307,3.754750650841743e-06,1.573193073272705,0.9843405485153198,0.9843405485153198,0.0,92.21420288085938,82.0,28412.19140625,0.0,981.52001953125,1.0,281.555908203125,283.2678527832031,291.3895263671875,293.2976379394531,293.1499938964844,293.1499938964844,281.25,36258.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983847260475159,1.0,0.0,0.0,3.9705426692962646,3.970569849014282,1.0519448778723015e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.513671875,0.0,1921.9898681640625,1895.4371337890625,0.0,2456.666259765625,0.977470874786377,1.0,0.0,3.0,1.0,0.0
12214860,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23834228515625,0.9990000128746032,0.5783016085624695,0.4542690217494964,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2389831542969,0.767794132232666,0.2270229160785675,0.2165194898843765,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23876953125,0.8147119879722595,0.2704580128192901,0.1905182301998138,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2391967773437,0.7305563688278198,0.1938035190105438,0.1853337436914444,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2393493652344,0.7111260890960693,0.1775816828012466,0.8075257539749146,284.23858642578125,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4363098144531,284.2371826171875,1.0,0.4266497194766998,1.0,1.0,0.0,1.0,-2.22561264038086,2.225609064102173,3.745778030861402e-06,1.5713199377059937,0.9730718731880188,0.9730718731880188,0.0,88.7278823852539,85.0,29146.4375,0.0,965.5590209960938,1.0,281.2559814453125,283.0205078125,291.3995056152344,293.3536682128906,293.1499938964844,293.1499938964844,280.95001220703125,36514.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098447322845459,1.0,0.0,0.0,3.952406167984009,3.9524331092834473,1.042356757352536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.857421875,0.0,1900.521240234375,1895.4371337890625,0.0,2561.763671875,0.9735262989997864,1.0,0.0,3.0,1.0,0.0
12214920,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23834228515625,0.9990000128746032,0.5783016085624695,0.4542690217494964,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2389831542969,0.767794132232666,0.2270229160785675,0.2165194898843765,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23876953125,0.8147119879722595,0.2704580128192901,0.1905182301998138,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2391967773437,0.7305563688278198,0.1938035190105438,0.1853337436914444,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2393493652344,0.7111260890960693,0.1775816828012466,0.8075257539749146,284.23858642578125,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4363098144531,284.2371826171875,1.0,0.4266497194766998,1.0,1.0,0.0,1.0,-2.22561264038086,2.225609064102173,3.745778030861402e-06,1.5713199377059937,0.9730718731880188,0.9730718731880188,0.0,88.7278823852539,85.0,29146.4375,0.0,965.5590209960938,1.0,281.2559814453125,283.0205078125,291.3995056152344,293.3536682128906,293.1499938964844,293.1499938964844,280.95001220703125,36514.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098447322845459,1.0,0.0,0.0,3.952406167984009,3.9524331092834473,1.042356757352536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.857421875,0.0,1900.521240234375,1895.4371337890625,0.0,2561.763671875,0.9735262989997864,1.0,0.0,3.0,1.0,0.0
12214980,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390014648437,0.9990000128746032,0.5834954977035522,0.4479734301567077,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03936767578125,0.7740022540092468,0.2292939275503158,0.2186897546052932,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03924560546875,0.8186778426170349,0.270809143781662,0.1907774060964584,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0395202636719,0.7355481386184692,0.1953653991222381,0.1868437975645065,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0396423339844,0.7153511643409729,0.1782536655664444,0.8106767535209656,284.03912353515625,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.4398803710937,284.0384216308594,1.0,0.4257410764694214,1.0,1.0,0.0,1.0,-2.2265570163726807,2.226553440093994,3.7487423014681553e-06,1.5718717575073242,0.9592583775520324,0.9592583775520324,0.0,87.0633773803711,88.0,29980.443359375,0.0,960.1953735351562,1.0,280.95611572265625,282.78338623046875,291.4130249023437,293.4147644042969,293.1499938964844,293.1499938964844,280.6499938964844,36784.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203491568565369,1.0,0.0,0.0,3.924345016479492,3.92437195777893,1.0276083912685865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.8134765625,0.0,1866.657958984375,1895.4371337890625,0.0,2658.804443359375,0.9673582315444946,1.0,0.0,3.0,1.0,0.0
12215040,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0390014648437,0.9990000128746032,0.5834954977035522,0.4479734301567077,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03936767578125,0.7740022540092468,0.2292939275503158,0.2186897546052932,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03924560546875,0.8186778426170349,0.270809143781662,0.1907774060964584,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0395202636719,0.7355481386184692,0.1953653991222381,0.1868437975645065,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0396423339844,0.7153511643409729,0.1782536655664444,0.8106767535209656,284.03912353515625,284.95001220703125,297.1825561523437,288.3768920898437,297.180908203125,297.4398803710937,284.0384216308594,1.0,0.4257410764694214,1.0,1.0,0.0,1.0,-2.2265570163726807,2.226553440093994,3.7487423014681553e-06,1.5718717575073242,0.9592583775520324,0.9592583775520324,0.0,87.0633773803711,88.0,29980.443359375,0.0,960.1953735351562,1.0,280.95611572265625,282.78338623046875,291.4130249023437,293.4147644042969,293.1499938964844,293.1499938964844,280.6499938964844,36784.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203491568565369,1.0,0.0,0.0,3.924345016479492,3.92437195777893,1.0276083912685865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.8134765625,0.0,1866.657958984375,1895.4371337890625,0.0,2658.804443359375,0.9673582315444946,1.0,0.0,3.0,1.0,0.0
12215100,297.49090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8905334472656,0.9990000128746032,0.5856374502182007,0.4468828439712524,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8955078125,0.7758506536483765,0.230327159166336,0.2196990847587585,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.89404296875,0.8194254636764526,0.2708979547023773,0.1908663660287857,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8972473144531,0.7369133830070496,0.1960310786962509,0.1875083148479461,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8984375,0.7162502408027649,0.1784770786762237,0.8118407726287842,283.8926086425781,284.95001220703125,297.215576171875,288.38555908203125,297.21392822265625,297.4383850097656,283.88043212890625,1.0,0.4258795380592346,1.0,1.0,0.0,1.0,-2.2287609577178955,2.22875714302063,3.7560678265435854e-06,1.573421835899353,0.9508142471313475,0.9508142471313475,0.0,86.82671356201172,88.0,30742.96484375,0.0,961.4998779296876,1.0,280.694580078125,282.5919189453125,291.45166015625,293.5502014160156,293.1499938964844,293.1499938964844,280.6499938964844,36938.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284595012664795,1.0,0.0,0.0,3.9064979553222656,3.906524896621704,1.0182830010307953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5175.208984375,0.0,1845.2115478515625,1895.4371337890625,0.0,2734.109619140625,0.9633983969688416,1.0,0.0,3.0,1.0,0.0
12215160,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.84783935546875,0.9990000128746032,0.5873233675956726,0.4469349682331085,297.4034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8480834960937,0.776909589767456,0.231274738907814,0.2206095159053802,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8479919433594,0.8194044232368469,0.2708986103534698,0.1908730268478393,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.84820556640625,0.7375760674476624,0.1966074407100677,0.1880743652582168,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8482666015625,0.7164251804351807,0.1786088794469833,0.8125497102737427,283.8479309082031,284.95001220703125,297.24853515625,288.3941345214844,297.24688720703125,297.4327697753906,283.8475952148437,1.0,0.4263253211975097,1.0,1.0,0.0,1.0,-2.2314553260803223,2.2314515113830566,3.765049996218295e-06,1.5753271579742432,0.9429619312286376,0.9429619312286376,0.0,86.90518188476562,91.0,30847.068359375,0.0,964.4951782226562,1.0,280.65625,282.55474853515625,291.4306945800781,293.4835510253906,293.1499938964844,293.1499938964844,280.3500061035156,37082.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309279084205627,1.0,0.0,0.0,3.885343074798584,3.885369539260864,1.007284140541742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.5859375,0.0,1819.7235107421875,1895.4371337890625,0.0,2757.085205078125,0.9587538838386536,1.0,0.0,3.0,1.0,0.0
12215220,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690673828125,0.9990000128746032,0.5896307229995728,0.4493078887462616,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6692199707031,0.7776051759719849,0.2330690324306488,0.2223657369613647,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6691589355469,0.8180278539657593,0.2708234190940857,0.1908639371395111,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6692810058594,0.7376286387443542,0.1976372450590133,0.1891162991523742,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6693725585937,0.7154569625854492,0.1787324994802475,0.8134613633155823,283.66912841796875,284.95001220703125,297.314208984375,288.41094970703125,297.31256103515625,297.41436767578125,283.6690979003906,1.0,0.4279654324054718,1.0,1.0,0.0,1.0,-2.238748073577881,2.2387442588806152,3.7894467368460015e-06,1.580501675605774,0.9243757128715516,0.9243757128715516,0.0,87.71145629882812,94.0,31820.515625,0.0,974.8986206054688,1.0,280.3566589355469,282.341064453125,291.45086669921875,293.5614929199219,293.1499938964844,293.1499938964844,280.04998779296875,37416.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421016335487366,1.0,0.0,0.0,3.834012031555176,3.834038019180298,9.808445611270145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.18994140625,0.0,1758.823486328125,1895.4371337890625,0.0,2861.357177734375,0.9474201202392578,1.0,0.0,3.0,1.0,0.0
12215280,297.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6690673828125,0.9990000128746032,0.5896307229995728,0.4493078887462616,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6692199707031,0.7776051759719849,0.2330690324306488,0.2223657369613647,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6691589355469,0.8180278539657593,0.2708234190940857,0.1908639371395111,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6692810058594,0.7376286387443542,0.1976372450590133,0.1891162991523742,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6693725585937,0.7154569625854492,0.1787324994802475,0.8134613633155823,283.66912841796875,284.95001220703125,297.314208984375,288.41094970703125,297.31256103515625,297.41436767578125,283.6690979003906,1.0,0.4279654324054718,1.0,1.0,0.0,1.0,-2.238748073577881,2.2387442588806152,3.7894467368460015e-06,1.580501675605774,0.9243757128715516,0.9243757128715516,0.0,87.71145629882812,94.0,31820.515625,0.0,974.8986206054688,1.0,280.3566589355469,282.341064453125,291.45086669921875,293.5614929199219,293.1499938964844,293.1499938964844,280.04998779296875,37416.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421016335487366,1.0,0.0,0.0,3.834012031555176,3.834038019180298,9.808445611270145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.18994140625,0.0,1758.823486328125,1895.4371337890625,0.0,2861.357177734375,0.9474201202392578,1.0,0.0,3.0,1.0,0.0
12215340,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5196838378906,0.9990000128746032,0.5903321504592896,0.4517862498760223,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5228576660156,0.7773321866989136,0.2340582460165023,0.2233614176511764,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.52197265625,0.816584587097168,0.2707282900810241,0.1908480674028396,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5240478515625,0.7370527386665344,0.1981697529554367,0.1896814107894897,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.52490234375,0.7142480611801147,0.1787241697311401,0.8137280344963074,283.5210266113281,284.95001220703125,297.3524169921875,288.42059326171875,297.35076904296875,297.3995666503906,283.51348876953125,1.0,0.4292804002761841,1.0,1.0,0.0,1.0,-2.2438995838165283,2.2438957691192627,3.806742824963294e-06,1.5841641426086426,0.9118950963020324,0.9118950963020324,0.0,88.49827575683594,94.0,32714.677734375,0.0,983.1146850585938,1.0,280.08404541015625,282.1539001464844,291.48974609375,293.6932678222656,293.1499938964844,293.1499938964844,280.04998779296875,37651.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517104983329773,1.0,0.0,0.0,3.7976863384246826,3.7977120876312256,9.623464620744926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.6240234375,0.0,1716.62353515625,1895.4371337890625,0.0,2951.294189453125,0.9393858313560486,1.0,0.0,3.0,1.0,0.0
12215400,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.49859619140625,0.9990000128746032,0.5905548930168152,0.4540548622608185,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4986267089844,0.7767806649208069,0.2347326874732971,0.2240144461393356,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.49859619140625,0.8152016997337341,0.2706313729286194,0.190786987543106,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4986572265625,0.7363274693489075,0.1985150724649429,0.1900292932987213,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.4986877441406,0.7130435705184937,0.1786781847476959,0.8136475682258606,283.49859619140625,284.95001220703125,297.3795471191406,288.4273681640625,297.3779296875,297.38702392578125,283.4989624023437,1.0,0.4303342700004577,1.0,1.0,0.0,1.0,-2.2476556301116943,2.2476518154144287,3.819382527581183e-06,1.5868356227874756,0.9035801887512208,0.9035801887512208,0.0,89.19866943359375,97.0,32801.89453125,0.0,989.6121215820312,1.0,280.05694580078125,282.1374816894531,291.4705505371094,293.6411437988281,293.1499938964844,293.1499938964844,279.75,37798.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539116978645325,1.0,0.0,0.0,3.768517255783081,3.768542766571045,9.476201512370608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.18115234375,0.0,1682.9608154296875,1895.4371337890625,0.0,2971.92138671875,0.9329751133918762,1.0,0.0,3.0,1.0,0.0
12215460,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.337890625,0.9990000128746032,0.5902425050735474,0.4604547023773193,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3377685546875,0.774929404258728,0.2362962812185287,0.2255792468786239,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3377990722656,0.8113500475883484,0.2703474164009094,0.1906543374061584,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3377685546875,0.7341139316558838,0.1992744356393814,0.1908406019210815,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3377685546875,0.7095541954040527,0.1784827709197998,0.8132440447807312,283.3378295898437,284.95001220703125,297.44451904296875,288.4433898925781,297.4429016113281,297.35333251953125,283.3385925292969,1.0,0.4331957995891571,1.0,1.0,0.0,1.0,-2.2575509548187256,2.257546901702881,3.852794634440215e-06,1.5938776731491089,0.8807108402252197,0.8807108402252197,0.0,91.1749038696289,100.0,33759.2109375,0.0,1007.328125,1.0,279.757568359375,281.9458312988281,291.4869689941406,293.71697998046875,293.1499938964844,293.1499938964844,280.04998779296875,38234.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657223582267761,1.0,0.0,0.0,3.686691999435425,3.6867167949676514,9.0691588638947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.3232421875,0.0,1591.262451171875,1895.4371337890625,0.0,3082.681884765625,0.914972960948944,1.0,0.0,3.0,1.0,0.0
12215520,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.337890625,0.9990000128746032,0.5902425050735474,0.4604547023773193,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3377685546875,0.774929404258728,0.2362962812185287,0.2255792468786239,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3377990722656,0.8113500475883484,0.2703474164009094,0.1906543374061584,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3377685546875,0.7341139316558838,0.1992744356393814,0.1908406019210815,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3377685546875,0.7095541954040527,0.1784827709197998,0.8132440447807312,283.3378295898437,284.95001220703125,297.44451904296875,288.4433898925781,297.4429016113281,297.35333251953125,283.3385925292969,1.0,0.4331957995891571,1.0,1.0,0.0,1.0,-2.2575509548187256,2.257546901702881,3.852794634440215e-06,1.5938776731491089,0.8807108402252197,0.8807108402252197,0.0,91.1749038696289,100.0,33759.2109375,0.0,1007.328125,1.0,279.757568359375,281.9458312988281,291.4869689941406,293.71697998046875,293.1499938964844,293.1499938964844,280.04998779296875,38234.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657223582267761,1.0,0.0,0.0,3.686691999435425,3.6867167949676514,9.0691588638947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.3232421875,0.0,1591.262451171875,1895.4371337890625,0.0,3082.681884765625,0.914972960948944,1.0,0.0,3.0,1.0,0.0
