time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215580,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.51678466796875,0.9990000128746032,0.5906809568405151,0.4643296599388122,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.51202392578125,0.7739234566688538,0.2375460118055343,0.2266062945127487,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5131530761719,0.8091863393783569,0.2706429958343506,0.1907025575637817,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5102844238281,0.7328794598579407,0.1999949216842651,0.1913998574018478,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5089416503906,0.7075095772743225,0.1786153316497802,0.8133350610733032,283.5146789550781,284.95001220703125,297.4820556640625,288.4525146484375,297.48046875,297.3412170410156,283.5270690917969,1.0,0.4350421130657196,1.0,1.0,0.0,1.0,-2.2642741203308105,2.264270305633545,3.87555337511003e-06,1.5986416339874268,0.8711934685707092,0.8711934685707092,0.0,92.40117645263672,100.0,33026.0625,0.0,1018.9985961914062,1.0,280.01397705078125,282.16705322265625,291.3956604003906,293.49127197265625,293.1499938964844,293.1499938964844,280.04998779296875,38246.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543120622634888,1.0,0.0,0.0,3.636894464492798,3.636918783187866,8.82581218775158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5237.98681640625,0.0,1535.3876953125,1895.4371337890625,0.0,2975.674072265625,0.9039541482925416,1.0,0.0,3.0,1.0,0.0
12215640,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5779113769531,0.9990000128746032,0.5915994048118591,0.4666143357753753,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5760498046875,0.7738155126571655,0.2387094646692276,0.2276273816823959,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.57647705078125,0.808294415473938,0.271183967590332,0.1910060495138168,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.57537841796875,0.7325262427330017,0.2007425278425216,0.1920411586761474,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5748596191406,0.7066282033920288,0.1789269745349884,0.814441442489624,283.5770874023437,284.95001220703125,297.509033203125,288.4590148925781,297.5074462890625,297.3388977050781,283.5822448730469,1.0,0.4365003108978271,1.0,1.0,0.0,1.0,-2.2707056999206543,2.2707016468048096,3.897403530572774e-06,1.6032062768936155,0.8642044067382812,0.8642044067382812,0.0,93.1894989013672,103.0,33035.06640625,0.0,1028.7333984375,1.0,280.0421142578125,282.2274475097656,291.39923095703125,293.5132751464844,293.1499938964844,293.1499938964844,280.3500061035156,38236.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488555550575256,1.0,0.0,0.0,3.6020586490631104,3.6020827293396,8.65754714141076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.41015625,0.0,1496.99951171875,1895.4371337890625,0.0,2924.552978515625,0.8961702585220337,1.0,0.0,3.0,1.0,0.0
12215700,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7527770996094,0.9990000128746032,0.5931504368782043,0.4691281616687774,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7466735839844,0.774010419845581,0.2402872592210769,0.2290241867303848,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7480773925781,0.8075780272483826,0.2720547318458557,0.1915267258882522,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.74444580078125,0.7323979139328003,0.2018054127693176,0.1929660737514495,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.74267578125,0.7059198617935181,0.1794644743204116,0.8164971470832825,283.7500305175781,284.95001220703125,297.5411071777344,288.4666748046875,297.53955078125,297.3399963378906,283.7661437988281,1.0,0.4383740127086639,1.0,1.0,0.0,1.0,-2.2796051502227783,2.2796010971069336,3.927762463717954e-06,1.6095322370529177,0.8578643202781677,0.8578643202781677,0.0,94.10648345947266,103.0,32332.267578125,0.0,1041.6102294921875,1.0,280.2969970703125,282.44287109375,291.3661499023437,293.3743591308594,293.1499938964844,293.1499938964844,280.3500061035156,38150.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366629481315613,1.0,0.0,0.0,3.561618566513061,3.5616421699523926,8.464242569061753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5145.26025390625,0.0,1452.74365234375,1895.4371337890625,0.0,2810.553955078125,0.8871776461601257,1.0,0.0,3.0,1.0,0.0
12215760,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8427734375,0.9990000128746032,0.5951581001281738,0.4719764590263366,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.84039306640625,0.774289608001709,0.2420626431703567,0.2306604087352752,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409118652344,0.8069700598716736,0.2731541395187378,0.1922587156295776,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8395690917969,0.7323594093322754,0.2030454576015472,0.1941045820713043,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8388977050781,0.705338716506958,0.1801785230636596,0.8195345997810364,283.8416442871094,284.95001220703125,297.57305908203125,288.4742431640625,297.546875,297.3455810546875,283.8490905761719,1.0,0.4403817355632782,0.9032447934150696,0.9032447934150696,0.2000000029802322,1.0,-2.290883779525757,2.023656129837036,0.2672277092933655,1.3518277406692505,0.8514415621757507,0.8514415621757507,0.0,95.0600814819336,106.0,32443.865234375,0.0,1056.2880859375,1.0,280.34100341796875,282.530029296875,291.4013671875,293.4506225585937,293.1499938964844,293.1499938964844,280.6499938964844,38049.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303533792495728,1.0,0.0,0.0,3.524122714996338,3.5241458415985107,8.286961588055419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.248046875,0.0,1412.3875732421875,1895.4371337890625,0.0,2751.7353515625,0.8787484765052795,1.0,0.0,3.0,1.0,0.0
12215820,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1835327148437,0.9990000128746032,0.6000910401344299,0.4773787558078766,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802673339844,0.7754880785942078,0.2461173832416534,0.2343683540821075,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1809387207031,0.8064367771148682,0.2759161293506622,0.1940795332193374,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1790466308594,0.732871949672699,0.2059737890958786,0.1967722624540329,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1780700683594,0.7049127221107483,0.1820585131645202,0.8274946808815002,284.1820373535156,284.95001220703125,297.6365661621094,288.4891052246094,297.5051574707031,297.3645935058594,284.1913146972656,1.0,0.4447656869888305,0.7097344398498535,0.7097344398498535,0.6000000238418579,1.0,-2.3167645931243896,1.1901746988296509,1.1265900135040283,0.5135785341262817,0.8437144756317139,0.8437144756317139,0.0,96.9840850830078,109.0,32543.609375,0.0,1089.33251953125,1.0,280.64031982421875,282.8764343261719,291.44482421875,293.4781188964844,293.1499938964844,293.1499938964844,280.95001220703125,37649.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179989457130432,1.0,0.0,0.0,3.4602818489074707,3.4603042602539062,7.989438586264441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.00927734375,0.0,1343.8629150390625,1895.4371337890625,0.0,2637.040771484375,0.8643320202827454,1.0,0.0,3.0,1.0,0.0
12215880,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1835327148437,0.9990000128746032,0.6000910401344299,0.4773787558078766,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802673339844,0.7754880785942078,0.2461173832416534,0.2343683540821075,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1809387207031,0.8064367771148682,0.2759161293506622,0.1940795332193374,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1790466308594,0.732871949672699,0.2059737890958786,0.1967722624540329,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1780700683594,0.7049127221107483,0.1820585131645202,0.8274946808815002,284.1820373535156,284.95001220703125,297.6365661621094,288.4891052246094,297.5051574707031,297.3645935058594,284.1913146972656,1.0,0.4447656869888305,0.7097344398498535,0.7097344398498535,0.6000000238418579,1.0,-2.3167645931243896,1.1901746988296509,1.1265900135040283,0.5135785341262817,0.8437144756317139,0.8437144756317139,0.0,96.9840850830078,109.0,32543.609375,0.0,1089.33251953125,1.0,280.64031982421875,282.8764343261719,291.44482421875,293.4781188964844,293.1499938964844,293.1499938964844,280.95001220703125,37649.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179989457130432,1.0,0.0,0.0,3.4602818489074707,3.4603042602539062,7.989438586264441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.00927734375,0.0,1343.8629150390625,1895.4371337890625,0.0,2637.040771484375,0.8643320202827454,1.0,0.0,3.0,1.0,0.0
12215940,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779663085937,0.9990000128746032,0.6062324643135071,0.4810932874679565,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757385253906,0.7781829833984375,0.2506730258464813,0.2386172711849212,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.8074740767478943,0.2792072296142578,0.1963363289833068,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47491455078125,0.7347108721733093,0.2093481570482254,0.1999198943376541,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4742126464844,0.7060630321502686,0.1844076216220855,0.8378047347068787,284.4769287109375,284.95001220703125,297.6994323730469,288.50360107421875,297.5098571777344,297.3931579589844,284.4833374023437,1.0,0.4497838318347931,0.5162240266799927,0.5162240266799927,1.0,1.0,-2.3451976776123047,0.8900824189186096,1.4551151990890503,0.20585797727108,0.8396907448768616,0.8396907448768616,0.0,98.70711517333984,112.0,32258.794921875,0.0,1127.4835205078125,1.0,280.9397277832031,283.1890563964844,291.4911499023437,293.5190124511719,293.1499938964844,293.1499938964844,281.25,37182.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130000233650208,1.0,0.0,0.0,3.4145777225494385,3.414599895477295,7.77978016230918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.9912109375,0.0,1294.9622802734375,1895.4371337890625,0.0,2590.847412109375,0.853853702545166,1.0,0.0,3.0,1.0,0.0
12216000,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779663085937,0.9990000128746032,0.6062324643135071,0.4810932874679565,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4757385253906,0.7781829833984375,0.2506730258464813,0.2386172711849212,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761962890625,0.8074740767478943,0.2792072296142578,0.1963363289833068,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47491455078125,0.7347108721733093,0.2093481570482254,0.1999198943376541,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4742126464844,0.7060630321502686,0.1844076216220855,0.8378047347068787,284.4769287109375,284.95001220703125,297.6994323730469,288.50360107421875,297.5098571777344,297.3931579589844,284.4833374023437,1.0,0.4497838318347931,0.5162240266799927,0.5162240266799927,1.0,1.0,-2.3451976776123047,0.8900824189186096,1.4551151990890503,0.20585797727108,0.8396907448768616,0.8396907448768616,0.0,98.70711517333984,112.0,32258.794921875,0.0,1127.4835205078125,1.0,280.9397277832031,283.1890563964844,291.4911499023437,293.5190124511719,293.1499938964844,293.1499938964844,281.25,37182.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130000233650208,1.0,0.0,0.0,3.4145777225494385,3.414599895477295,7.77978016230918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.9912109375,0.0,1294.9622802734375,1895.4371337890625,0.0,2590.847412109375,0.853853702545166,1.0,0.0,3.0,1.0,0.0
12216060,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.9990000128746032,0.6126723885536194,0.4853577017784118,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7807783484458923,0.2554090917110443,0.2430970221757888,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.8083957433700562,0.2826614081859588,0.1987532526254654,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308654785156,0.7364851236343384,0.2128764688968658,0.2032704949378967,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.7072332501411438,0.1869415789842605,0.8492233157157898,284.7323913574219,284.95001220703125,297.7616882324219,288.5177307128906,297.5540771484375,297.4209899902344,284.7371520996094,1.0,0.4552910029888153,0.5445212125778198,0.5445212125778198,1.0,1.0,-2.376340627670288,0.93265563249588,1.4436849355697632,0.2394510805606842,0.8387852311134338,0.8387852311134338,0.0,100.72606658935548,115.0,31751.01171875,0.0,1170.4388427734375,1.0,281.2392883300781,283.47369384765625,291.5115966796875,293.5198059082031,293.1499938964844,293.1499938964844,281.54998779296875,36722.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092637062072754,1.0,0.0,0.0,3.386293888092041,3.38631558418274,7.65142999625823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.91943359375,0.0,1264.111328125,1895.4371337890625,0.0,2556.414306640625,0.8472285866737366,1.0,0.0,3.0,1.0,0.0
12216120,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.733154296875,0.9990000128746032,0.6126723885536194,0.4853577017784118,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7807783484458923,0.2554090917110443,0.2430970221757888,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318420410156,0.8083957433700562,0.2826614081859588,0.1987532526254654,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308654785156,0.7364851236343384,0.2128764688968658,0.2032704949378967,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.7072332501411438,0.1869415789842605,0.8492233157157898,284.7323913574219,284.95001220703125,297.7616882324219,288.5177307128906,297.5540771484375,297.4209899902344,284.7371520996094,1.0,0.4552910029888153,0.5445212125778198,0.5445212125778198,1.0,1.0,-2.376340627670288,0.93265563249588,1.4436849355697632,0.2394510805606842,0.8387852311134338,0.8387852311134338,0.0,100.72606658935548,115.0,31751.01171875,0.0,1170.4388427734375,1.0,281.2392883300781,283.47369384765625,291.5115966796875,293.5198059082031,293.1499938964844,293.1499938964844,281.54998779296875,36722.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092637062072754,1.0,0.0,0.0,3.386293888092041,3.38631558418274,7.65142999625823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.91943359375,0.0,1264.111328125,1895.4371337890625,0.0,2556.414306640625,0.8472285866737366,1.0,0.0,3.0,1.0,0.0
12216180,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.6190734505653381,0.4902118146419525,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7831130027770996,0.2602489590644836,0.2476845681667328,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8090606331825256,0.2862032055854797,0.201238140463829,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7380384802818298,0.2164771258831024,0.2067024260759353,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7082196474075317,0.1895695626735687,0.8611302375793457,284.9779357910156,284.95001220703125,297.8232116699219,288.5315246582031,297.5960998535156,297.44091796875,284.98248291015625,1.0,0.4611579477787018,0.572818398475647,0.572818398475647,1.0,1.0,-2.409087657928467,0.98227858543396,1.4268091917037964,0.2796317636966705,0.8410406708717346,0.8410406708717346,0.0,102.98251342773438,118.0,31325.626953125,0.0,1217.2235107421875,1.0,281.5390930175781,283.7509765625,291.5194091796875,293.50152587890625,293.1499938964844,293.1499938964844,281.8500061035156,36265.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039585947990417,1.0,0.0,0.0,3.3751354217529297,3.375156879425049,7.601087190778344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.11865234375,0.0,1250.1669921875,1895.4371337890625,0.0,2507.673095703125,0.8443895578384399,1.0,0.0,3.0,1.0,0.0
12216240,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.6190734505653381,0.4902118146419525,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7831130027770996,0.2602489590644836,0.2476845681667328,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8090606331825256,0.2862032055854797,0.201238140463829,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.7380384802818298,0.2164771258831024,0.2067024260759353,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7082196474075317,0.1895695626735687,0.8611302375793457,284.9779357910156,284.95001220703125,297.8232116699219,288.5315246582031,297.5960998535156,297.44091796875,284.98248291015625,1.0,0.4611579477787018,0.572818398475647,0.572818398475647,1.0,1.0,-2.409087657928467,0.98227858543396,1.4268091917037964,0.2796317636966705,0.8410406708717346,0.8410406708717346,0.0,102.98251342773438,118.0,31325.626953125,0.0,1217.2235107421875,1.0,281.5390930175781,283.7509765625,291.5194091796875,293.50152587890625,293.1499938964844,293.1499938964844,281.8500061035156,36265.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039585947990417,1.0,0.0,0.0,3.3751354217529297,3.375156879425049,7.601087190778344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.11865234375,0.0,1250.1669921875,1895.4371337890625,0.0,2507.673095703125,0.8443895578384399,1.0,0.0,3.0,1.0,0.0
12216300,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1428527832031,0.9990000128746032,0.6222734451293945,0.4928292632102966,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378173828125,0.7841848731040955,0.2627082467079162,0.2500050961971283,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.8093001842498779,0.2880072891712188,0.2024935483932495,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.7387316823005676,0.2183022648096084,0.2084344923496246,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340026855469,0.7086431384086609,0.1909157335758209,0.8672080636024475,285.1405029296875,284.95001220703125,297.85369873046875,288.5382995605469,297.6162109375,297.4492492675781,285.1547546386719,1.0,0.46419757604599,0.5869669914245605,0.5869669914245605,1.0,1.0,-2.4259068965911865,1.0054665803909302,1.4204401969909668,0.2979690134525299,0.8438697457313538,0.8438697457313538,0.0,104.18807220458984,118.0,30843.291015625,0.0,1241.8929443359375,1.0,281.7906494140625,283.94989013671875,291.4981689453125,293.4028625488281,293.1499938964844,293.1499938964844,281.8500061035156,36026.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986106276512146,1.0,0.0,0.0,3.3757190704345703,3.375740528106689,7.603716767334845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4992.8076171875,0.0,1249.0760498046875,1895.4371337890625,0.0,2458.728759765625,0.8443661332130432,1.0,0.0,3.0,1.0,0.0
12216360,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214050292969,0.9990000128746032,0.6255829930305481,0.4953799843788147,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.219970703125,0.7853662371635437,0.2652359902858734,0.252406895160675,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22021484375,0.8096633553504944,0.2898872792720794,0.2038181126117706,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193908691406,0.7395170331001282,0.2201801687479019,0.2102293968200683,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.7091732621192932,0.1923145949840545,0.8735716938972473,285.2207336425781,284.95001220703125,297.88397216796875,288.54498291015625,297.6341247558594,297.4581604003906,285.2250061035156,1.0,0.4673089683055877,0.5855095982551575,0.5855095982551575,1.0,1.0,-2.4432451725006104,1.0128625631332395,1.430382490158081,0.3003843128681183,0.8465321660041809,0.8465321660041809,0.0,105.39305877685548,121.0,30989.451171875,0.0,1267.540283203125,1.0,281.8390197753906,284.02362060546875,291.5310363769531,293.4908752441406,293.1499938964844,293.1499938964844,282.1499938964844,35812.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981851696968079,1.0,0.0,0.0,3.381147623062134,3.381169080734253,7.628190701325366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4817.37353515625,0.0,1252.826171875,1895.4371337890625,0.0,2454.84423828125,0.8453471660614014,1.0,0.0,3.0,1.0,0.0
12216420,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.9990000128746032,0.6322534680366516,0.500740110874176,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.7876107692718506,0.2703723311424255,0.2572723925113678,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.8102805018424988,0.2937163114547729,0.2065008133649826,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568786621094,0.7409827709197998,0.2239862084388733,0.213856354355812,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.7101333737373352,0.1951607167720794,0.8864949941635132,285.4580993652344,284.95001220703125,297.9439392089844,288.5581359863281,297.66827392578125,297.474609375,285.46197509765625,1.0,0.4736899137496948,0.5825948715209961,0.5825948715209961,1.0,1.0,-2.478628396987915,1.0257757902145386,1.452852725982666,0.30312380194664,0.8551558256149292,0.8551558256149292,0.0,107.92107391357422,124.0,30675.119140625,0.0,1321.1844482421875,1.0,282.13922119140625,284.2880249023437,291.5453186035156,293.4853210449219,293.1499938964844,293.1499938964844,282.45001220703125,35381.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926716804504395,1.0,0.0,0.0,3.40346360206604,3.4034852981567383,7.729217941232491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.66845703125,0.0,1271.477294921875,1895.4371337890625,0.0,2404.6220703125,0.8499388694763184,1.0,0.0,3.0,1.0,0.0
12216480,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4587097167969,0.9990000128746032,0.6322534680366516,0.500740110874176,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574279785156,0.7876107692718506,0.2703723311424255,0.2572723925113678,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4576416015625,0.8102805018424988,0.2937163114547729,0.2065008133649826,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4568786621094,0.7409827709197998,0.2239862084388733,0.213856354355812,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564208984375,0.7101333737373352,0.1951607167720794,0.8864949941635132,285.4580993652344,284.95001220703125,297.9439392089844,288.5581359863281,297.66827392578125,297.474609375,285.46197509765625,1.0,0.4736899137496948,0.5825948715209961,0.5825948715209961,1.0,1.0,-2.478628396987915,1.0257757902145386,1.452852725982666,0.30312380194664,0.8551558256149292,0.8551558256149292,0.0,107.92107391357422,124.0,30675.119140625,0.0,1321.1844482421875,1.0,282.13922119140625,284.2880249023437,291.5453186035156,293.4853210449219,293.1499938964844,293.1499938964844,282.45001220703125,35381.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926716804504395,1.0,0.0,0.0,3.40346360206604,3.4034852981567383,7.729217941232491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.66845703125,0.0,1271.477294921875,1895.4371337890625,0.0,2404.6220703125,0.8499388694763184,1.0,0.0,3.0,1.0,0.0
12216540,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.9990000128746032,0.639232873916626,0.5061584115028381,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.7899376153945923,0.2757006287574768,0.2623028755187988,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.8110029101371765,0.2977332174777984,0.2093037664890289,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70672607421875,0.7425156235694885,0.2279311269521713,0.2176011502742767,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062683105469,0.7111720442771912,0.1981351673603058,0.89993816614151,285.7078552246094,284.95001220703125,298.0030517578125,288.5709533691406,297.7021484375,297.49127197265625,285.711669921875,1.0,0.4802581369876861,0.5796801447868347,0.5796801447868347,1.0,1.0,-2.5151913166046143,1.0391017198562622,1.4760894775390625,0.3059186935424804,0.8672015070915222,0.8672015070915222,0.0,110.53089141845705,127.0,30509.24609375,0.0,1378.0465087890625,1.0,282.4395446777344,284.5527648925781,291.56231689453125,293.4888610839844,293.1499938964844,293.1499938964844,282.75,34963.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787882924079895,1.0,0.0,0.0,3.441375732421875,3.4413976669311523,7.902372658463719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.92822265625,0.0,1305.9041748046875,1895.4371337890625,0.0,2361.196533203125,0.8580234050750732,1.0,0.0,3.0,1.0,0.0
12216600,297.5512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.9990000128746032,0.639232873916626,0.5061584115028381,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7072448730469,0.7899376153945923,0.2757006287574768,0.2623028755187988,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074279785156,0.8110029101371765,0.2977332174777984,0.2093037664890289,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70672607421875,0.7425156235694885,0.2279311269521713,0.2176011502742767,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062683105469,0.7111720442771912,0.1981351673603058,0.89993816614151,285.7078552246094,284.95001220703125,298.0030517578125,288.5709533691406,297.7021484375,297.49127197265625,285.711669921875,1.0,0.4802581369876861,0.5796801447868347,0.5796801447868347,1.0,1.0,-2.5151913166046143,1.0391017198562622,1.4760894775390625,0.3059186935424804,0.8672015070915222,0.8672015070915222,0.0,110.53089141845705,127.0,30509.24609375,0.0,1378.0465087890625,1.0,282.4395446777344,284.5527648925781,291.56231689453125,293.4888610839844,293.1499938964844,293.1499938964844,282.75,34963.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787882924079895,1.0,0.0,0.0,3.441375732421875,3.4413976669311523,7.902372658463719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.92822265625,0.0,1305.9041748046875,1895.4371337890625,0.0,2361.196533203125,0.8580234050750732,1.0,0.0,3.0,1.0,0.0
12216660,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.9990000128746032,0.6466697454452515,0.5114390850067139,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96142578125,0.7925004363059998,0.2812670171260834,0.26755291223526,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615783691406,0.8119636178016663,0.301967978477478,0.2122572809457779,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609375,0.7442531585693359,0.2320561110973358,0.2215111404657364,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96051025390625,0.7124322652816772,0.2012811452150344,0.9141229391098022,285.96197509765625,284.95001220703125,298.06121826171875,288.58349609375,297.7364807128906,297.5090637207031,285.9653015136719,1.0,0.4870007932186126,0.5779561996459961,0.5779561996459961,1.0,1.0,-2.5531234741210938,1.0542532205581665,1.4988702535629272,0.3101257681846618,0.8827133178710938,0.8827133178710938,0.0,113.17072296142578,130.0,30395.287109375,0.0,1438.3038330078125,1.0,282.74005126953125,284.8150634765625,291.58203125,293.5016784667969,293.1499938964844,293.1499938964844,283.04998779296875,34577.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845448851585388,1.0,0.0,0.0,3.493818521499634,3.4938409328460693,8.145054835040355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.00439453125,0.0,1356.0667724609375,1895.4371337890625,0.0,2331.040283203125,0.8693970441818237,1.0,0.0,3.0,1.0,0.0
12216720,297.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9624938964844,0.9990000128746032,0.6466697454452515,0.5114390850067139,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.96142578125,0.7925004363059998,0.2812670171260834,0.26755291223526,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615783691406,0.8119636178016663,0.301967978477478,0.2122572809457779,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609375,0.7442531585693359,0.2320561110973358,0.2215111404657364,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96051025390625,0.7124322652816772,0.2012811452150344,0.9141229391098022,285.96197509765625,284.95001220703125,298.06121826171875,288.58349609375,297.7364807128906,297.5090637207031,285.9653015136719,1.0,0.4870007932186126,0.5779561996459961,0.5779561996459961,1.0,1.0,-2.5531234741210938,1.0542532205581665,1.4988702535629272,0.3101257681846618,0.8827133178710938,0.8827133178710938,0.0,113.17072296142578,130.0,30395.287109375,0.0,1438.3038330078125,1.0,282.74005126953125,284.8150634765625,291.58203125,293.5016784667969,293.1499938964844,293.1499938964844,283.04998779296875,34577.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845448851585388,1.0,0.0,0.0,3.493818521499634,3.4938409328460693,8.145054835040355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.00439453125,0.0,1356.0667724609375,1895.4371337890625,0.0,2331.040283203125,0.8693970441818237,1.0,0.0,3.0,1.0,0.0
12216780,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121887207031,0.9990000128746032,0.6545069217681885,0.5165857672691345,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21124267578125,0.7952701449394226,0.2870439887046814,0.2730059921741485,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113647460937,0.8131271600723267,0.3063879907131195,0.2153439372777938,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108154296875,0.7461757063865662,0.2363388389348983,0.2255738824605941,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2104187011719,0.7138861417770386,0.2045798897743225,0.9290092587471008,286.21173095703125,284.95001220703125,298.1184387207031,288.59576416015625,297.7707824707031,297.5274353027344,286.2147216796875,1.0,0.493905246257782,0.5762323141098022,0.5762323141098022,1.0,1.0,-2.592326402664185,1.069957613945007,1.5223687887191772,0.3145046234130859,0.9015355706214904,0.9015355706214904,0.0,115.83920288085938,133.0,30302.228515625,0.0,1502.0003662109375,1.0,283.04058837890625,285.0721130371094,291.5997314453125,293.5144958496094,293.1499938964844,293.1499938964844,283.1499938964844,34249.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782291054725647,1.0,0.0,0.0,3.558523416519165,3.558546304702759,8.449538313470839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.4443359375,0.0,1420.9906005859375,1895.4371337890625,0.0,2310.73486328125,0.8815962076187134,1.0,0.0,3.0,1.0,0.0
12216840,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2121887207031,0.9990000128746032,0.6545069217681885,0.5165857672691345,297.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21124267578125,0.7952701449394226,0.2870439887046814,0.2730059921741485,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113647460937,0.8131271600723267,0.3063879907131195,0.2153439372777938,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108154296875,0.7461757063865662,0.2363388389348983,0.2255738824605941,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2104187011719,0.7138861417770386,0.2045798897743225,0.9290092587471008,286.21173095703125,284.95001220703125,298.1184387207031,288.59576416015625,297.7707824707031,297.5274353027344,286.2147216796875,1.0,0.493905246257782,0.5762323141098022,0.5762323141098022,1.0,1.0,-2.592326402664185,1.069957613945007,1.5223687887191772,0.3145046234130859,0.9015355706214904,0.9015355706214904,0.0,115.83920288085938,133.0,30302.228515625,0.0,1502.0003662109375,1.0,283.04058837890625,285.0721130371094,291.5997314453125,293.5144958496094,293.1499938964844,293.1499938964844,283.1499938964844,34249.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.782291054725647,1.0,0.0,0.0,3.558523416519165,3.558546304702759,8.449538313470839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.4443359375,0.0,1420.9906005859375,1895.4371337890625,0.0,2310.73486328125,0.8815962076187134,1.0,0.0,3.0,1.0,0.0
12216900,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2870483398437,0.9990000128746032,0.65819251537323,0.5192742943763733,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.28533935546875,0.7965729236602783,0.2898687720298767,0.2757385671138763,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855529785156,0.813620924949646,0.3084921836853027,0.2168730348348617,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2845458984375,0.7470688223838806,0.2384190708398819,0.2276043444871902,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2838439941406,0.7145456671714783,0.2061769366264343,0.9364713430404664,286.2862243652344,284.95001220703125,298.14666748046875,288.601806640625,297.7864074707031,297.5343017578125,286.29156494140625,1.0,0.4974021017551422,0.5753703713417053,0.5753703713417053,1.0,1.0,-2.6120798587799072,1.0778517723083496,1.5342280864715576,0.3166971504688263,0.911173403263092,0.911173403263092,0.0,117.22635650634766,133.0,30346.1328125,0.0,1534.93701171875,1.0,283.1310729980469,285.1492614746094,291.6208801269531,293.5385437011719,293.1499938964844,293.1499938964844,283.1499938964844,33906.6484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850572466850281,1.0,0.0,0.0,3.57971453666687,3.579737424850464,8.550471761736844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.92822265625,0.0,1441.0081787109375,1895.4371337890625,0.0,2335.662841796875,0.8877441883087158,1.0,0.0,3.0,1.0,0.0
12216960,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169860839844,0.9990000128746032,0.6616133451461792,0.52219557762146,297.511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3165588378906,0.7976686954498291,0.2926060259342193,0.2784028053283691,297.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.31658935546875,0.8139045238494873,0.3104776442050934,0.2183296978473663,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3163452148437,0.7477798461914062,0.2404167801141739,0.2295705080032348,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.316162109375,0.7150173783302307,0.207692414522171,0.9436413645744324,286.3167724609375,284.95001220703125,298.1746520996094,288.6077575683594,297.8005676269531,297.5390014648437,286.3182678222656,1.0,0.5009000897407532,0.5743571519851685,0.5743571519851685,1.0,1.0,-2.6315159797668457,1.0854147672653198,1.546101212501526,0.318648099899292,0.9206125736236572,0.9206125736236572,0.0,118.685302734375,136.0,30579.078125,0.0,1568.200439453125,1.0,283.1469421386719,285.17059326171875,291.6493530273437,293.6083068847656,293.1499938964844,293.1499938964844,283.04998779296875,33750.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903340458869934,1.0,0.0,0.0,3.609391927719116,3.609415054321289,8.692833830536983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.88525390625,0.0,1471.8167724609375,1895.4371337890625,0.0,2383.400390625,0.8962558507919312,1.0,0.0,3.0,1.0,0.0
12217020,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2501525878906,0.9990000128746032,0.6665764451026917,0.5293684005737305,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503356933594,0.7986331582069397,0.2974041104316711,0.2832226753234863,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25030517578125,0.8132402896881104,0.3136145174503326,0.2207677215337753,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503967285156,0.7481095194816589,0.243804320693016,0.2330461740493774,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25048828125,0.7148358821868896,0.2101218104362487,0.9558601379394532,286.250244140625,284.95001220703125,298.2297668457031,288.6195373535156,297.82061767578125,297.5350341796875,286.2498779296875,1.0,0.5077672004699707,0.5723308324813843,0.5723308324813843,1.0,1.0,-2.667711019515991,1.0992447137832642,1.568466305732727,0.3220425248146057,0.9374170303344728,0.9374170303344728,0.0,121.97129821777344,139.0,31260.240234375,0.0,1633.9034423828125,1.0,283.0525817871094,285.0797424316406,291.6968994140625,293.7334289550781,293.1499938964844,293.1499938964844,282.75,34042.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080120086669922,1.0,0.0,0.0,3.688698291778565,3.6887223720550537,9.079032565750822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.076171875,0.0,1561.8507080078125,1895.4371337890625,0.0,2544.898193359375,0.912586748600006,1.0,0.0,3.0,1.0,0.0
12217080,297.6036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2501525878906,0.9990000128746032,0.6665764451026917,0.5293684005737305,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503356933594,0.7986331582069397,0.2974041104316711,0.2832226753234863,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25030517578125,0.8132402896881104,0.3136145174503326,0.2207677215337753,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2503967285156,0.7481095194816589,0.243804320693016,0.2330461740493774,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25048828125,0.7148358821868896,0.2101218104362487,0.9558601379394532,286.250244140625,284.95001220703125,298.2297668457031,288.6195373535156,297.82061767578125,297.5350341796875,286.2498779296875,1.0,0.5077672004699707,0.5723308324813843,0.5723308324813843,1.0,1.0,-2.667711019515991,1.0992447137832642,1.568466305732727,0.3220425248146057,0.9374170303344728,0.9374170303344728,0.0,121.97129821777344,139.0,31260.240234375,0.0,1633.9034423828125,1.0,283.0525817871094,285.0797424316406,291.6968994140625,293.7334289550781,293.1499938964844,293.1499938964844,282.75,34042.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080120086669922,1.0,0.0,0.0,3.688698291778565,3.6887223720550537,9.079032565750822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.076171875,0.0,1561.8507080078125,1895.4371337890625,0.0,2544.898193359375,0.912586748600006,1.0,0.0,3.0,1.0,0.0
12217140,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243530273437,0.9990000128746032,0.6684189438819885,0.5386854410171509,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249938964844,0.7975596785545349,0.3010726273059845,0.2870798110961914,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249328613281,0.810529351234436,0.3154250979423523,0.2223570644855499,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252685546875,0.7466052770614624,0.2461671382188797,0.2356513291597366,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02557373046875,0.7126895785331726,0.2114986330270767,0.9638635516166688,286.024658203125,284.95001220703125,298.28375244140625,288.6310729980469,297.8280944824219,297.51080322265625,286.0229187011719,1.0,0.5142261981964111,0.5703044533729553,0.5703044533729553,1.0,1.0,-2.6981990337371826,1.1104238033294678,1.5877752304077148,0.3244463503360748,0.9499068260192872,0.9499068260192872,0.0,125.8182144165039,142.0,32273.287109375,0.0,1695.4571533203125,1.0,282.75750732421875,284.8177490234375,291.7289123535156,293.86431884765625,293.1499938964844,293.1499938964844,282.45001220703125,34353.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318753838539124,1.0,0.0,0.0,3.7507848739624015,3.75080943107605,9.387232466906426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.57568359375,0.0,1635.5517578125,1895.4371337890625,0.0,2765.910400390625,0.9267461895942688,1.0,0.0,3.0,1.0,0.0
12217200,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243530273437,0.9990000128746032,0.6684189438819885,0.5386854410171509,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249938964844,0.7975596785545349,0.3010726273059845,0.2870798110961914,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0249328613281,0.810529351234436,0.3154250979423523,0.2223570644855499,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0252685546875,0.7466052770614624,0.2461671382188797,0.2356513291597366,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02557373046875,0.7126895785331726,0.2114986330270767,0.9638635516166688,286.024658203125,284.95001220703125,298.28375244140625,288.6310729980469,297.8280944824219,297.51080322265625,286.0229187011719,1.0,0.5142261981964111,0.5703044533729553,0.5703044533729553,1.0,1.0,-2.6981990337371826,1.1104238033294678,1.5877752304077148,0.3244463503360748,0.9499068260192872,0.9499068260192872,0.0,125.8182144165039,142.0,32273.287109375,0.0,1695.4571533203125,1.0,282.75750732421875,284.8177490234375,291.7289123535156,293.86431884765625,293.1499938964844,293.1499938964844,282.45001220703125,34353.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318753838539124,1.0,0.0,0.0,3.7507848739624015,3.75080943107605,9.387232466906426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.57568359375,0.0,1635.5517578125,1895.4371337890625,0.0,2765.910400390625,0.9267461895942688,1.0,0.0,3.0,1.0,0.0
12217260,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.9990000128746032,0.6676056981086731,0.5496119260787964,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.7948384284973145,0.3038266897201538,0.2900004982948303,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890319824219,0.8060948252677917,0.3162277042865753,0.223167136311531,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.7436059713363647,0.247670441865921,0.2373878210783004,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896728515625,0.7087220549583435,0.2119349986314773,0.9674342274665833,285.78875732421875,284.95001220703125,298.3365478515625,288.64239501953125,297.8263854980469,297.47198486328125,285.7869873046875,1.0,0.5200660824775696,0.5682016611099243,0.5682016611099243,1.0,1.0,-2.7221901416778564,1.118518352508545,1.6036717891693115,0.3256291151046753,0.9591431617736816,0.9591431617736816,0.0,130.05633544921875,130.0,33206.40625,0.0,1750.404296875,1.0,282.45721435546875,284.5489807128906,291.7182922363281,293.9191589355469,293.1499938964844,293.1499938964844,282.1499938964844,34679.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504319190979004,1.0,0.0,0.0,3.80057954788208,3.800604820251465,9.638133633416146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.43701171875,0.0,1696.9527587890625,1895.4371337890625,0.0,2939.31640625,0.9381685256958008,1.0,0.0,3.0,1.0,0.0
12217320,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.9990000128746032,0.6676056981086731,0.5496119260787964,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.7948384284973145,0.3038266897201538,0.2900004982948303,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890319824219,0.8060948252677917,0.3162277042865753,0.223167136311531,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.7436059713363647,0.247670441865921,0.2373878210783004,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896728515625,0.7087220549583435,0.2119349986314773,0.9674342274665833,285.78875732421875,284.95001220703125,298.3365478515625,288.64239501953125,297.8263854980469,297.47198486328125,285.7869873046875,1.0,0.5200660824775696,0.5682016611099243,0.5682016611099243,1.0,1.0,-2.7221901416778564,1.118518352508545,1.6036717891693115,0.3256291151046753,0.9591431617736816,0.9591431617736816,0.0,130.05633544921875,130.0,33206.40625,0.0,1750.404296875,1.0,282.45721435546875,284.5489807128906,291.7182922363281,293.9191589355469,293.1499938964844,293.1499938964844,282.1499938964844,34679.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504319190979004,1.0,0.0,0.0,3.80057954788208,3.800604820251465,9.638133633416146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.43701171875,0.0,1696.9527587890625,1895.4371337890625,0.0,2939.31640625,0.9381685256958008,1.0,0.0,3.0,1.0,0.0
12217380,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.9990000128746032,0.6664038896560669,0.5489777326583862,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.7972055077552795,0.3060442805290222,0.2921863496303558,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.8067188858985901,0.3164887130260467,0.2234189659357071,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.7448776960372925,0.2486420273780822,0.2384025007486343,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.7089487910270691,0.2117647230625152,0.96720552444458,285.5706481933594,284.95001220703125,298.3881225585937,288.65350341796875,297.8241577148437,297.4337463378906,285.5684814453125,1.0,0.5199037790298462,0.5660988688468933,0.5660988688468933,1.0,1.0,-2.725327014923096,1.1171839237213137,1.608142971992493,0.3235901594161987,0.965620458126068,0.965620458126068,0.0,129.9515838623047,118.0,34135.53515625,0.0,1754.5870361328125,1.0,282.1569519042969,284.2858581542969,291.7080383300781,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,34982.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642546534538269,1.0,0.0,0.0,3.8390188217163086,3.839044570922852,9.834080856307992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.615234375,0.0,1745.8001708984375,1895.4371337890625,0.0,3068.913330078125,0.947023630142212,1.0,0.0,3.0,1.0,0.0
