time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217440,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703125,0.9990000128746032,0.6664038896560669,0.5489777326583862,297.4667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.7972055077552795,0.3060442805290222,0.2921863496303558,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709533691406,0.8067188858985901,0.3164887130260467,0.2234189659357071,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.7448776960372925,0.2486420273780822,0.2384025007486343,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.7089487910270691,0.2117647230625152,0.96720552444458,285.5706481933594,284.95001220703125,298.3881225585937,288.65350341796875,297.8241577148437,297.4337463378906,285.5684814453125,1.0,0.5199037790298462,0.5660988688468933,0.5660988688468933,1.0,1.0,-2.725327014923096,1.1171839237213137,1.608142971992493,0.3235901594161987,0.965620458126068,0.965620458126068,0.0,129.9515838623047,118.0,34135.53515625,0.0,1754.5870361328125,1.0,282.1569519042969,284.2858581542969,291.7080383300781,293.9648742675781,293.1499938964844,293.1499938964844,281.8500061035156,34982.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642546534538269,1.0,0.0,0.0,3.8390188217163086,3.839044570922852,9.834080856307992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.615234375,0.0,1745.8001708984375,1895.4371337890625,0.0,3068.913330078125,0.947023630142212,1.0,0.0,3.0,1.0,0.0
12217500,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.408447265625,0.9990000128746032,0.666572630405426,0.544852614402771,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.41192626953125,0.8001555800437927,0.3070432841777801,0.2931303381919861,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41168212890625,0.808789074420929,0.3165154457092285,0.22344271838665,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.41363525390625,0.7470070123672485,0.2490149736404419,0.2387533783912658,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.415283203125,0.7105581760406494,0.2115637212991714,0.9662781953811646,285.4101867675781,284.95001220703125,298.4134521484375,288.6590270996094,297.8257141113281,297.4197692871094,285.3994445800781,1.0,0.5182427763938904,0.5650474429130554,0.5650474429130554,1.0,1.0,-2.7208473682403564,1.113804817199707,1.60704243183136,0.321544885635376,0.9671380519866944,0.9671380519866944,0.0,128.481689453125,118.0,34922.6640625,0.0,1741.099365234375,1.0,281.8962707519531,284.08074951171875,291.73394775390625,294.0892639160156,293.1499938964844,293.1499938964844,281.8500061035156,35137.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727595806121826,1.0,0.0,0.0,3.854357242584229,3.854383230209351,9.912820360113983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.7021484375,0.0,1765.8206787109375,1895.4371337890625,0.0,3148.695068359375,0.9505526423454284,1.0,0.0,3.0,1.0,0.0
12217560,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.34893798828125,0.9990000128746032,0.667249858379364,0.5389371514320374,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3497009277344,0.8038950562477112,0.3079488575458526,0.2939216792583465,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3496398925781,0.8115794658660889,0.3164429664611816,0.2233442366123199,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500671386719,0.7498214244842529,0.2492978125810623,0.2389627546072006,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504333496094,0.7127963304519653,0.2112855613231659,0.9647470116615297,285.3493347167969,284.95001220703125,298.4384155273437,288.6644897460937,297.8284912109375,297.40789794921875,285.34686279296875,1.0,0.5157214403152466,0.5642675161361694,0.5642675161361694,1.0,1.0,-2.7129900455474854,1.1092454195022583,1.603744626045227,0.3192864656448364,0.9691404700279236,0.9691404700279236,0.0,126.34827423095705,121.0,34940.9453125,0.0,1719.5966796875,1.0,281.85675048828125,284.0202331542969,291.7055969238281,294.01171875,293.1499938964844,293.1499938964844,281.54998779296875,35268.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754485845565796,1.0,0.0,0.0,3.866851568222046,3.866877794265747,9.97719098450034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.1689453125,0.0,1782.279541015625,1895.4371337890625,0.0,3173.913330078125,0.9534775018692015,1.0,0.0,3.0,1.0,0.0
12217620,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.9990000128746032,0.668969452381134,0.5343698859214783,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.8076980710029602,0.3096451461315155,0.2955051064491272,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.8135911822319031,0.3161782622337341,0.2231522351503372,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.7522866129875183,0.2497450858354568,0.2393711358308792,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.7140790820121765,0.2106491923332214,0.9617800712585448,285.13311767578125,284.95001220703125,298.48736572265625,288.67529296875,297.8363037109375,297.38885498046875,285.13134765625,1.0,0.5140313506126404,0.5627077221870422,0.5627077221870422,1.0,1.0,-2.7060868740081787,1.1041308641433716,1.601956129074097,0.3159999549388885,0.9697833061218262,0.9697833061218262,0.0,124.68270874023438,124.0,35804.515625,0.0,1701.7791748046875,1.0,281.5565490722656,283.7624206542969,291.70867919921875,294.0630187988281,293.1499938964844,293.1499938964844,281.25,35538.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850483298301697,1.0,0.0,0.0,3.884641647338867,3.884667873382568,1.0069204563478706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.86572265625,0.0,1806.545166015625,1895.4371337890625,0.0,3263.87109375,0.9576570391654968,1.0,0.0,3.0,1.0,0.0
12217680,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328430175781,0.9990000128746032,0.668969452381134,0.5343698859214783,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.8076980710029602,0.3096451461315155,0.2955051064491272,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.8135911822319031,0.3161782622337341,0.2231522351503372,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.7522866129875183,0.2497450858354568,0.2393711358308792,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13397216796875,0.7140790820121765,0.2106491923332214,0.9617800712585448,285.13311767578125,284.95001220703125,298.48736572265625,288.67529296875,297.8363037109375,297.38885498046875,285.13134765625,1.0,0.5140313506126404,0.5627077221870422,0.5627077221870422,1.0,1.0,-2.7060868740081787,1.1041308641433716,1.601956129074097,0.3159999549388885,0.9697833061218262,0.9697833061218262,0.0,124.68270874023438,124.0,35804.515625,0.0,1701.7791748046875,1.0,281.5565490722656,283.7624206542969,291.70867919921875,294.0630187988281,293.1499938964844,293.1499938964844,281.25,35538.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850483298301697,1.0,0.0,0.0,3.884641647338867,3.884667873382568,1.0069204563478706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.86572265625,0.0,1806.545166015625,1895.4371337890625,0.0,3263.87109375,0.9576570391654968,1.0,0.0,3.0,1.0,0.0
12217740,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9990000128746032,0.6695075035095215,0.5343354344367981,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8090757727622986,0.3112001419067383,0.2970008552074432,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8132980465888977,0.3157626092433929,0.2228882759809494,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.7526206970214844,0.2500428557395935,0.239685446023941,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.7132925987243652,0.2098887264728546,0.958514928817749,284.93084716796875,284.95001220703125,298.5349426269531,288.6859436035156,297.8399353027344,297.3638610839844,284.9293212890625,1.0,0.5137889981269836,0.561147928237915,0.561147928237915,1.0,1.0,-2.70397686958313,1.1011316776275637,1.602845311164856,0.3135372996330261,0.9678478240966796,0.9678478240966796,0.0,124.60572814941406,127.0,36830.03125,0.0,1698.34716796875,1.0,281.2564697265625,283.52008056640625,291.7209167480469,294.13427734375,293.1499938964844,293.1499938964844,280.95001220703125,35786.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949466347694397,1.0,0.0,0.0,3.8932313919067374,3.89325761795044,1.0113784583154484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.375,0.0,1819.281005859375,1895.4371337890625,0.0,3356.435791015625,0.9597471952438354,1.0,0.0,3.0,1.0,0.0
12217800,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9990000128746032,0.6695075035095215,0.5343354344367981,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8090757727622986,0.3112001419067383,0.2970008552074432,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8132980465888977,0.3157626092433929,0.2228882759809494,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.7526206970214844,0.2500428557395935,0.239685446023941,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.7132925987243652,0.2098887264728546,0.958514928817749,284.93084716796875,284.95001220703125,298.5349426269531,288.6859436035156,297.8399353027344,297.3638610839844,284.9293212890625,1.0,0.5137889981269836,0.561147928237915,0.561147928237915,1.0,1.0,-2.70397686958313,1.1011316776275637,1.602845311164856,0.3135372996330261,0.9678478240966796,0.9678478240966796,0.0,124.60572814941406,127.0,36830.03125,0.0,1698.34716796875,1.0,281.2564697265625,283.52008056640625,291.7209167480469,294.13427734375,293.1499938964844,293.1499938964844,280.95001220703125,35786.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949466347694397,1.0,0.0,0.0,3.8932313919067374,3.89325761795044,1.0113784583154484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.375,0.0,1819.281005859375,1895.4371337890625,0.0,3356.435791015625,0.9597471952438354,1.0,0.0,3.0,1.0,0.0
12217860,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.9990000128746032,0.6686357855796814,0.537224292755127,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7329406738281,0.8088952302932739,0.3126184344291687,0.2984057366847992,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7329406738281,0.8114780187606812,0.3151963949203491,0.2225489765405655,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.7515352368354797,0.250200480222702,0.2399040609598159,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.7110907435417175,0.2089979201555252,0.9548503160476683,284.7327575683594,284.95001220703125,298.5810546875,288.6965026855469,297.8393249511719,297.3323974609375,284.7314147949219,1.0,0.5145408511161804,0.5600342154502869,0.5600342154502869,1.0,1.0,-2.704585790634156,1.0999045372009275,1.6046812534332275,0.3120717108249664,0.9632968306541444,0.9632968306541444,0.0,125.53840637207033,130.0,37856.69140625,0.0,1703.5455322265625,1.0,280.9564208984375,283.2829284667969,291.73455810546875,294.2103271484375,293.1499938964844,293.1499938964844,280.6499938964844,36026.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055599570274352,1.0,0.0,0.0,3.8929429054260254,3.8929693698883057,1.0112286190633313e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.9931640625,0.0,1820.8359375,1895.4371337890625,0.0,3455.35400390625,0.959829330444336,1.0,0.0,3.0,1.0,0.0
12217920,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325439453125,0.9990000128746032,0.6686357855796814,0.537224292755127,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7329406738281,0.8088952302932739,0.3126184344291687,0.2984057366847992,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7329406738281,0.8114780187606812,0.3151963949203491,0.2225489765405655,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7331848144531,0.7515352368354797,0.250200480222702,0.2399040609598159,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.7110907435417175,0.2089979201555252,0.9548503160476683,284.7327575683594,284.95001220703125,298.5810546875,288.6965026855469,297.8393249511719,297.3323974609375,284.7314147949219,1.0,0.5145408511161804,0.5600342154502869,0.5600342154502869,1.0,1.0,-2.704585790634156,1.0999045372009275,1.6046812534332275,0.3120717108249664,0.9632968306541444,0.9632968306541444,0.0,125.53840637207033,130.0,37856.69140625,0.0,1703.5455322265625,1.0,280.9564208984375,283.2829284667969,291.73455810546875,294.2103271484375,293.1499938964844,293.1499938964844,280.6499938964844,36026.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055599570274352,1.0,0.0,0.0,3.8929429054260254,3.8929693698883057,1.0112286190633313e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.9931640625,0.0,1820.8359375,1895.4371337890625,0.0,3455.35400390625,0.959829330444336,1.0,0.0,3.0,1.0,0.0
12217980,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390930175781,0.9990000128746032,0.6663258671760559,0.5421645641326904,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394287109375,0.8076011538505554,0.3139019310474396,0.2997082769870758,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394287109375,0.8085163235664368,0.3144630491733551,0.2221149653196334,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.7494476437568665,0.2502230107784271,0.2400195002555847,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.53985595703125,0.707787036895752,0.2079815864562988,0.9507350325584412,284.5392761230469,284.95001220703125,298.62567138671875,288.7069702148437,297.8355407714844,297.296630859375,284.5382080078125,1.0,0.5159446001052856,0.5589204430580139,0.5589204430580139,1.0,1.0,-2.7067580223083496,1.0993812084197998,1.6073766946792605,0.3108651638031006,0.956195056438446,0.956195056438446,0.0,127.18077850341795,118.0,38882.79296875,0.0,1714.3145751953125,1.0,280.6564636230469,283.0512390136719,291.7461853027344,294.28497314453125,293.1499938964844,293.1499938964844,280.3500061035156,36267.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163748621940612,1.0,0.0,0.0,3.883781671524048,3.883808135986328,1.006474803944002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.69677734375,0.0,1811.2742919921875,1895.4371337890625,0.0,3555.666748046875,0.9579118490219116,1.0,0.0,3.0,1.0,0.0
12218040,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390930175781,0.9990000128746032,0.6663258671760559,0.5421645641326904,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394287109375,0.8076011538505554,0.3139019310474396,0.2997082769870758,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394287109375,0.8085163235664368,0.3144630491733551,0.2221149653196334,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5396423339844,0.7494476437568665,0.2502230107784271,0.2400195002555847,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.53985595703125,0.707787036895752,0.2079815864562988,0.9507350325584412,284.5392761230469,284.95001220703125,298.62567138671875,288.7069702148437,297.8355407714844,297.296630859375,284.5382080078125,1.0,0.5159446001052856,0.5589204430580139,0.5589204430580139,1.0,1.0,-2.7067580223083496,1.0993812084197998,1.6073766946792605,0.3108651638031006,0.956195056438446,0.956195056438446,0.0,127.18077850341795,118.0,38882.79296875,0.0,1714.3145751953125,1.0,280.6564636230469,283.0512390136719,291.7461853027344,294.28497314453125,293.1499938964844,293.1499938964844,280.3500061035156,36267.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163748621940612,1.0,0.0,0.0,3.883781671524048,3.883808135986328,1.006474803944002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.69677734375,0.0,1811.2742919921875,1895.4371337890625,0.0,3555.666748046875,0.9579118490219116,1.0,0.0,3.0,1.0,0.0
12218100,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3904724121094,0.9990000128746032,0.6649647951126099,0.5405900478363037,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3934631347656,0.8089087009429932,0.3144973218441009,0.3002902865409851,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3934631347656,0.808968186378479,0.3140419125556946,0.2218425422906875,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3951416015625,0.7501278519630432,0.2501867115497589,0.2400016486644745,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3969116210937,0.7078775763511658,0.2074306011199951,0.9483196139335632,284.39208984375,284.95001220703125,298.6473999023437,288.712158203125,297.83404541015625,297.2800598144531,284.38232421875,1.0,0.5146356821060181,0.5583635568618774,0.5583635568618774,1.0,1.0,-2.7023303508758545,1.0966466665267944,1.6056835651397705,0.3095258772373199,0.951058268547058,0.951058268547058,0.0,126.54885864257812,118.0,39752.94140625,0.0,1704.9005126953125,1.0,280.3954467773437,282.8637390136719,291.7773742675781,294.42242431640625,293.1499938964844,293.1499938964844,280.3500061035156,36402.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242205619812012,1.0,0.0,0.0,3.87590765953064,3.87593412399292,1.002397880256467e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.4755859375,0.0,1802.523681640625,1895.4371337890625,0.0,3628.056396484375,0.9561919569969176,1.0,0.0,3.0,1.0,0.0
12218160,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34039306640625,0.9990000128746032,0.6640519499778748,0.5364629626274109,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3409118652344,0.8113480806350708,0.3150283098220825,0.3007384240627289,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3409118652344,0.8105524182319641,0.3135451972484588,0.2214588522911071,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3411865234375,0.7518373727798462,0.2500915229320526,0.2398634850978851,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.34149169921875,0.7090122103691101,0.2068316787481308,0.945399820804596,284.3406677246094,284.95001220703125,298.6687316894531,288.71734619140625,297.83404541015625,297.2664489746094,284.33892822265625,1.0,0.5123770833015442,0.557727575302124,0.557727575302124,1.0,1.0,-2.6937813758850098,1.0919891595840454,1.6017922163009644,0.3073664009571075,0.9464343190193176,0.9464343190193176,0.0,124.97941589355467,121.0,39739.87109375,0.0,1685.2103271484375,1.0,280.3564453125,282.81622314453125,291.7546691894531,294.3511657714844,293.1499938964844,293.1499938964844,280.04998779296875,36522.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926817774772644,1.0,0.0,0.0,3.865287303924561,3.865313768386841,9.969120355890482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.06982421875,0.0,1790.2762451171875,1895.4371337890625,0.0,3651.9384765625,0.9539021849632264,1.0,0.0,3.0,1.0,0.0
12218220,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446838378906,0.9990000128746032,0.6625126600265503,0.5345780253410339,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14501953125,0.813108503818512,0.3160406351089477,0.3016915023326874,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1450500488281,0.8106096386909485,0.3124888241291046,0.2207283079624176,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1452331542969,0.7524622082710266,0.2498534917831421,0.2396377474069595,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454772949219,0.7084558010101318,0.2056344151496887,0.9399597644805908,284.1448669433594,284.95001220703125,298.710205078125,288.7276916503906,297.8365478515625,297.2442626953125,284.1437683105469,1.0,0.5109492540359497,0.5564556121826172,0.5564556121826172,1.0,1.0,-2.684964179992676,1.0863662958145142,1.598597764968872,0.3041185140609741,0.9340529441833496,0.9340529441833496,0.0,124.11357879638672,124.0,40651.4765625,0.0,1668.4822998046875,1.0,280.05670166015625,282.5909118652344,291.7605285644531,294.4112243652344,293.1499938964844,293.1499938964844,279.75,36803.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936170220375061,1.0,0.0,0.0,3.836401462554932,3.8364274501800537,9.820676041272236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.66064453125,0.0,1756.9248046875,1895.4371337890625,0.0,3737.564453125,0.9475787281990052,1.0,0.0,3.0,1.0,0.0
12218280,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1446838378906,0.9990000128746032,0.6625126600265503,0.5345780253410339,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14501953125,0.813108503818512,0.3160406351089477,0.3016915023326874,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1450500488281,0.8106096386909485,0.3124888241291046,0.2207283079624176,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1452331542969,0.7524622082710266,0.2498534917831421,0.2396377474069595,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1454772949219,0.7084558010101318,0.2056344151496887,0.9399597644805908,284.1448669433594,284.95001220703125,298.710205078125,288.7276916503906,297.8365478515625,297.2442626953125,284.1437683105469,1.0,0.5109492540359497,0.5564556121826172,0.5564556121826172,1.0,1.0,-2.684964179992676,1.0863662958145142,1.598597764968872,0.3041185140609741,0.9340529441833496,0.9340529441833496,0.0,124.11357879638672,124.0,40651.4765625,0.0,1668.4822998046875,1.0,280.05670166015625,282.5909118652344,291.7605285644531,294.4112243652344,293.1499938964844,293.1499938964844,279.75,36803.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936170220375061,1.0,0.0,0.0,3.836401462554932,3.8364274501800537,9.820676041272236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.66064453125,0.0,1756.9248046875,1895.4371337890625,0.0,3737.564453125,0.9475787281990052,1.0,0.0,3.0,1.0,0.0
12218340,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598388671875,0.9990000128746032,0.6595891118049622,0.5363602042198181,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9600524902344,0.8130286931991577,0.3169652223587036,0.3026051819324493,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9600524902344,0.8087844252586365,0.3113296926021576,0.219956174492836,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.960205078125,0.7513889670372009,0.2495267540216446,0.2393732666969299,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9603576660156,0.7061997652053833,0.2043916434049606,0.934564173221588,283.9599609375,284.95001220703125,298.75,288.7380065917969,297.8384704589844,297.2222900390625,283.9593200683594,1.0,0.5107279419898987,0.5551835894584656,0.5551835894584656,1.0,1.0,-2.6804723739624023,1.0826480388641355,1.5978243350982666,0.3016164302825928,0.9192876219749452,0.9192876219749452,0.0,124.54348754882812,112.0,41648.0234375,0.0,1663.979248046875,1.0,279.7569580078125,282.3802490234375,291.7705993652344,294.4809265136719,293.1499938964844,293.1499938964844,279.45001220703125,37110.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454307556152344,1.0,0.0,0.0,3.7961831092834473,3.796208620071411,9.615847602617578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.79541015625,0.0,1710.607421875,1895.4371337890625,0.0,3821.70703125,0.9387396574020386,1.0,0.0,3.0,1.0,0.0
12218400,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9598388671875,0.9990000128746032,0.6595891118049622,0.5363602042198181,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9600524902344,0.8130286931991577,0.3169652223587036,0.3026051819324493,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9600524902344,0.8087844252586365,0.3113296926021576,0.219956174492836,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.960205078125,0.7513889670372009,0.2495267540216446,0.2393732666969299,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9603576660156,0.7061997652053833,0.2043916434049606,0.934564173221588,283.9599609375,284.95001220703125,298.75,288.7380065917969,297.8384704589844,297.2222900390625,283.9593200683594,1.0,0.5107279419898987,0.5551835894584656,0.5551835894584656,1.0,1.0,-2.6804723739624023,1.0826480388641355,1.5978243350982666,0.3016164302825928,0.9192876219749452,0.9192876219749452,0.0,124.54348754882812,112.0,41648.0234375,0.0,1663.979248046875,1.0,279.7569580078125,282.3802490234375,291.7705993652344,294.4809265136719,293.1499938964844,293.1499938964844,279.45001220703125,37110.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454307556152344,1.0,0.0,0.0,3.7961831092834473,3.796208620071411,9.615847602617578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.79541015625,0.0,1710.607421875,1895.4371337890625,0.0,3821.70703125,0.9387396574020386,1.0,0.0,3.0,1.0,0.0
12218460,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7723083496094,0.9990000128746032,0.65670245885849,0.5283665657043457,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.772705078125,0.817534327507019,0.3177789449691772,0.303303599357605,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7727355957031,0.811648964881897,0.3100569248199463,0.2190211862325668,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.77294921875,0.7545517683029175,0.2490909844636917,0.238892912864685,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7732238769531,0.7082418203353882,0.2030557990074157,0.92823725938797,283.7725524902344,284.95001220703125,298.78521728515625,288.7455139160156,297.8414306640625,297.2052917480469,283.7711181640625,1.0,0.5059456825256348,0.5542033910751343,0.5542033910751343,1.0,1.0,-2.662426233291626,1.0732778310775757,1.5891484022140503,0.2975826561450958,0.902040958404541,0.902040958404541,0.0,121.49750518798828,115.0,42447.50390625,0.0,1624.302734375,1.0,279.457275390625,282.16949462890625,291.7784729003906,294.5447692871094,293.1499938964844,293.1499938964844,279.1499938964844,37460.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548035264015198,1.0,0.0,0.0,3.743098974227905,3.74312424659729,9.348801199848822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.70458984375,0.0,1650.4384765625,1895.4371337890625,0.0,3906.13134765625,0.9270649552345276,1.0,0.0,3.0,1.0,0.0
12218520,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7723083496094,0.9990000128746032,0.65670245885849,0.5283665657043457,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.772705078125,0.817534327507019,0.3177789449691772,0.303303599357605,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7727355957031,0.811648964881897,0.3100569248199463,0.2190211862325668,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.77294921875,0.7545517683029175,0.2490909844636917,0.238892912864685,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7732238769531,0.7082418203353882,0.2030557990074157,0.92823725938797,283.7725524902344,284.95001220703125,298.78521728515625,288.7455139160156,297.8414306640625,297.2052917480469,283.7711181640625,1.0,0.5059456825256348,0.5542033910751343,0.5542033910751343,1.0,1.0,-2.662426233291626,1.0732778310775757,1.5891484022140503,0.2975826561450958,0.902040958404541,0.902040958404541,0.0,121.49750518798828,115.0,42447.50390625,0.0,1624.302734375,1.0,279.457275390625,282.16949462890625,291.7784729003906,294.5447692871094,293.1499938964844,293.1499938964844,279.1499938964844,37460.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548035264015198,1.0,0.0,0.0,3.743098974227905,3.74312424659729,9.348801199848822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.70458984375,0.0,1650.4384765625,1895.4371337890625,0.0,3906.13134765625,0.9270649552345276,1.0,0.0,3.0,1.0,0.0
12218580,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.58892822265625,0.9990000128746032,0.6548859477043152,0.5248612761497498,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.589111328125,0.8198102712631226,0.3185077309608459,0.3039642572402954,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5891418457031,0.8122413158416748,0.308698445558548,0.2180573642253875,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5892639160156,0.7556608319282532,0.248579666018486,0.2383835464715957,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5894470214844,0.7081860899925232,0.2016705870628357,0.92187237739563,283.58905029296875,284.95001220703125,298.8133239746094,288.74774169921875,297.8437805175781,297.1921081542969,283.58843994140625,1.0,0.5035945177078247,0.553223192691803,0.553223192691803,1.0,1.0,-2.64957857131958,1.0662627220153809,1.5833159685134888,0.2941020727157593,0.8823433518409729,0.8823433518409729,0.0,120.02207946777344,118.0,43176.99609375,0.0,1599.50048828125,1.0,279.1577453613281,281.966796875,291.7770080566406,294.5904541015625,293.1499938964844,293.1499938964844,279.45001220703125,37866.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633243083953856,1.0,0.0,0.0,3.6747913360595694,3.6748158931732178,9.010702228806622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.51123046875,0.0,1574.9859619140625,1895.4371337890625,0.0,3982.1630859375,0.912068247795105,1.0,0.0,3.0,1.0,0.0
12218640,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.58892822265625,0.9990000128746032,0.6548859477043152,0.5248612761497498,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.589111328125,0.8198102712631226,0.3185077309608459,0.3039642572402954,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5891418457031,0.8122413158416748,0.308698445558548,0.2180573642253875,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5892639160156,0.7556608319282532,0.248579666018486,0.2383835464715957,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5894470214844,0.7081860899925232,0.2016705870628357,0.92187237739563,283.58905029296875,284.95001220703125,298.8133239746094,288.74774169921875,297.8437805175781,297.1921081542969,283.58843994140625,1.0,0.5035945177078247,0.553223192691803,0.553223192691803,1.0,1.0,-2.64957857131958,1.0662627220153809,1.5833159685134888,0.2941020727157593,0.8823433518409729,0.8823433518409729,0.0,120.02207946777344,118.0,43176.99609375,0.0,1599.50048828125,1.0,279.1577453613281,281.966796875,291.7770080566406,294.5904541015625,293.1499938964844,293.1499938964844,279.45001220703125,37866.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633243083953856,1.0,0.0,0.0,3.6747913360595694,3.6748158931732178,9.010702228806622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.51123046875,0.0,1574.9859619140625,1895.4371337890625,0.0,3982.1630859375,0.912068247795105,1.0,0.0,3.0,1.0,0.0
12218700,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7310791015625,0.9990000128746032,0.6545425653457642,0.5245004892349243,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7280578613281,0.8203758597373962,0.3192249238491058,0.3044244349002838,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.72784423828125,0.811974048614502,0.3084262907505035,0.217686578631401,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.72607421875,0.7556729316711426,0.2486009299755096,0.2382314056158065,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7239074707031,0.7076167464256287,0.2012138068675995,0.919128954410553,283.7293395996094,284.95001220703125,298.8248291015625,288.7469787597656,297.846435546875,297.189453125,283.7403259277344,1.0,0.5030026435852051,0.5527331233024597,0.5527331233024597,1.0,1.0,-2.645769119262696,1.063910961151123,1.5818581581115725,0.2927847802639007,0.8755345940589905,0.8755345940589905,0.0,119.796630859375,118.0,42093.4375,0.0,1593.1453857421875,1.0,279.4014587402344,282.1460266113281,291.69537353515625,294.34722900390625,293.1499938964844,293.1499938964844,279.45001220703125,37878.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539384841918944,1.0,0.0,0.0,3.638849496841431,3.638873815536499,8.835303901832958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.11767578125,0.0,1534.810791015625,1895.4371337890625,0.0,3898.373046875,0.9041317701339722,1.0,0.0,3.0,1.0,0.0
12218760,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7952575683594,0.9990000128746032,0.6550278067588806,0.5239981412887573,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7944641113281,0.8213732838630676,0.3203480839729309,0.3053163290023803,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7944030761719,0.8122170567512512,0.3086110651493072,0.2176787108182907,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7939453125,0.7561121582984924,0.2489589899778366,0.2384285032749176,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7933654785156,0.7075028419494629,0.2010619640350341,0.917827606201172,283.7947998046875,284.95001220703125,298.83477783203125,288.7450561523437,297.8514099121094,297.1916198730469,283.7978210449219,1.0,0.5028166174888611,0.5523425936698914,0.5523425936698914,1.0,1.0,-2.6448960304260254,1.0629867315292358,1.581909418106079,0.2920466363430023,0.8685345649719238,0.8685345649719238,0.0,119.61244201660156,121.0,41852.61328125,0.0,1591.0975341796875,1.0,279.4421691894531,282.21209716796875,291.68609619140625,294.3489685058594,293.1499938964844,293.1499938964844,279.75,37859.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472267031669616,1.0,0.0,0.0,3.604456901550293,3.604480743408203,8.66907953422924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.4736328125,0.0,1496.8245849609375,1895.4371337890625,0.0,3837.944091796875,0.8964307308197021,1.0,0.0,3.0,1.0,0.0
12218820,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234069824219,0.9990000128746032,0.657474935054779,0.5234541296958923,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0225524902344,0.8237857818603516,0.3233160376548767,0.3078812658786773,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0224609375,0.8132380247116089,0.3097666203975677,0.218299314379692,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.02197265625,0.7574669122695923,0.2502983212471008,0.2394913434982299,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213317871094,0.7078763246536255,0.2013657689094543,0.9182547330856324,284.0228881835937,284.95001220703125,298.85009765625,288.73785400390625,297.8641967773437,297.2034606933594,284.0262451171875,1.0,0.5035232305526733,0.5515615940093994,0.5515615940093994,1.0,1.0,-2.6498517990112305,1.064113974571228,1.5857378244400024,0.291640967130661,0.8579755425453186,0.8579755425453186,0.0,119.58277893066406,124.0,40591.296875,0.0,1597.9193115234375,1.0,279.7410888671875,282.47564697265625,291.66571044921875,294.23150634765625,293.1499938964844,293.1499938964844,280.04998779296875,37687.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294483661651612,1.0,0.0,0.0,3.5403807163238525,3.5404040813446045,8.363599590666126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.59326171875,0.0,1426.8453369140625,1895.4371337890625,0.0,3676.083984375,0.8820788860321045,1.0,0.0,3.0,1.0,0.0
12218880,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0234069824219,0.9990000128746032,0.657474935054779,0.5234541296958923,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0225524902344,0.8237857818603516,0.3233160376548767,0.3078812658786773,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0224609375,0.8132380247116089,0.3097666203975677,0.218299314379692,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.02197265625,0.7574669122695923,0.2502983212471008,0.2394913434982299,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0213317871094,0.7078763246536255,0.2013657689094543,0.9182547330856324,284.0228881835937,284.95001220703125,298.85009765625,288.73785400390625,297.8641967773437,297.2034606933594,284.0262451171875,1.0,0.5035232305526733,0.5515615940093994,0.5515615940093994,1.0,1.0,-2.6498517990112305,1.064113974571228,1.5857378244400024,0.291640967130661,0.8579755425453186,0.8579755425453186,0.0,119.58277893066406,124.0,40591.296875,0.0,1597.9193115234375,1.0,279.7410888671875,282.47564697265625,291.66571044921875,294.23150634765625,293.1499938964844,293.1499938964844,280.04998779296875,37687.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294483661651612,1.0,0.0,0.0,3.5403807163238525,3.5404040813446045,8.363599590666126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5572.59326171875,0.0,1426.8453369140625,1895.4371337890625,0.0,3676.083984375,0.8820788860321045,1.0,0.0,3.0,1.0,0.0
12218940,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2515869140625,0.9990000128746032,0.661054253578186,0.5239425301551819,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2507629394531,0.8262407779693604,0.3268957734107971,0.31113201379776,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.25067138671875,0.814373254776001,0.3115533292293548,0.2194536477327346,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.25018310546875,0.7589576244354248,0.2521772086620331,0.2411583214998245,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2495422363281,0.7085384726524353,0.2022191435098648,0.9215667843818665,284.2510986328125,284.95001220703125,298.8598022460937,288.7264709472656,297.8787841796875,297.2218017578125,284.25439453125,1.0,0.505455493927002,0.5507805943489075,0.5507805943489075,1.0,1.0,-2.661706924438477,1.0682796239852903,1.593427300453186,0.2923094034194946,0.8504605889320374,0.8504605889320374,0.0,120.0758819580078,127.0,39535.24609375,0.0,1616.8731689453125,1.0,280.0404968261719,282.7451477050781,291.6648254394531,294.1587829589844,293.1499938964844,293.1499938964844,280.3500061035156,37418.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142836332321168,1.0,0.0,0.0,3.4861977100372314,3.486220359802246,8.109560667435289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.26025390625,0.0,1368.5858154296875,1895.4371337890625,0.0,3536.313720703125,0.869865894317627,1.0,0.0,3.0,1.0,0.0
12219000,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2515869140625,0.9990000128746032,0.661054253578186,0.5239425301551819,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2507629394531,0.8262407779693604,0.3268957734107971,0.31113201379776,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.25067138671875,0.814373254776001,0.3115533292293548,0.2194536477327346,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.25018310546875,0.7589576244354248,0.2521772086620331,0.2411583214998245,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2495422363281,0.7085384726524353,0.2022191435098648,0.9215667843818665,284.2510986328125,284.95001220703125,298.8598022460937,288.7264709472656,297.8787841796875,297.2218017578125,284.25439453125,1.0,0.505455493927002,0.5507805943489075,0.5507805943489075,1.0,1.0,-2.661706924438477,1.0682796239852903,1.593427300453186,0.2923094034194946,0.8504605889320374,0.8504605889320374,0.0,120.0758819580078,127.0,39535.24609375,0.0,1616.8731689453125,1.0,280.0404968261719,282.7451477050781,291.6648254394531,294.1587829589844,293.1499938964844,293.1499938964844,280.3500061035156,37418.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142836332321168,1.0,0.0,0.0,3.4861977100372314,3.486220359802246,8.109560667435289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.26025390625,0.0,1368.5858154296875,1895.4371337890625,0.0,3536.313720703125,0.869865894317627,1.0,0.0,3.0,1.0,0.0
12219060,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.9990000128746032,0.6650840640068054,0.5256561636924744,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.828406572341919,0.3308467268943786,0.314791738986969,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4751281738281,0.8152366876602173,0.3136937916278839,0.2209024578332901,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4746398925781,0.7602328658103943,0.2543790638446808,0.2431862950325012,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740295410156,0.709084689617157,0.2034001648426056,0.9266281127929688,284.4755249023437,284.95001220703125,298.8644104003906,288.7113647460937,297.8927917480469,297.2431030273437,284.4787902832031,1.0,0.5083521604537964,0.549515962600708,0.549515962600708,1.0,1.0,-2.678416013717652,1.0739150047302246,1.6045010089874268,0.2930646538734436,0.8459076285362244,0.8459076285362244,0.0,121.09507751464844,130.0,38604.74609375,0.0,1645.3189697265625,1.0,280.34002685546875,283.0130615234375,291.66326904296875,294.09930419921875,293.1499938964844,293.1499938964844,280.6499938964844,37086.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020572304725648,1.0,0.0,0.0,3.444374084472656,3.444396495819092,7.916148661024636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.59423828125,0.0,1323.8768310546875,1895.4371337890625,0.0,3422.753173828125,0.8603504300117493,1.0,0.0,3.0,1.0,0.0
12219120,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4760131835937,0.9990000128746032,0.6650840640068054,0.5256561636924744,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4752197265625,0.828406572341919,0.3308467268943786,0.314791738986969,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4751281738281,0.8152366876602173,0.3136937916278839,0.2209024578332901,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4746398925781,0.7602328658103943,0.2543790638446808,0.2431862950325012,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740295410156,0.709084689617157,0.2034001648426056,0.9266281127929688,284.4755249023437,284.95001220703125,298.8644104003906,288.7113647460937,297.8927917480469,297.2431030273437,284.4787902832031,1.0,0.5083521604537964,0.549515962600708,0.549515962600708,1.0,1.0,-2.678416013717652,1.0739150047302246,1.6045010089874268,0.2930646538734436,0.8459076285362244,0.8459076285362244,0.0,121.09507751464844,130.0,38604.74609375,0.0,1645.3189697265625,1.0,280.34002685546875,283.0130615234375,291.66326904296875,294.09930419921875,293.1499938964844,293.1499938964844,280.6499938964844,37086.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020572304725648,1.0,0.0,0.0,3.444374084472656,3.444396495819092,7.916148661024636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.59423828125,0.0,1323.8768310546875,1895.4371337890625,0.0,3422.753173828125,0.8603504300117493,1.0,0.0,3.0,1.0,0.0
12219180,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.9990000128746032,0.669231653213501,0.5284727811813354,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951599121094,0.8302339315414429,0.3350590467453003,0.3187311887741089,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.8157685399055481,0.3160704970359802,0.2225411832332611,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946105957031,0.7612184286117554,0.2567978799343109,0.2454524636268615,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.7094026803970337,0.2047904580831527,0.932799220085144,284.6954650878906,284.95001220703125,298.8643798828125,288.6928405761719,297.9053955078125,297.2650451660156,284.69854736328125,1.0,0.5119897723197937,0.5482513308525085,0.5482513308525085,1.0,1.0,-2.69863510131836,1.081044316291809,1.6175907850265503,0.2943111360073089,0.8442529439926147,0.8442529439926147,0.0,122.56868743896484,133.0,37737.0546875,0.0,1681.26513671875,1.0,280.6396484375,283.2742004394531,291.6539611816406,294.03759765625,293.1499938964844,293.1499938964844,280.95001220703125,36718.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891707181930542,1.0,0.0,0.0,3.416374683380127,3.4163966178894043,7.787970730532834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.99755859375,0.0,1293.4825439453125,1895.4371337890625,0.0,3326.16943359375,0.8538649082183838,1.0,0.0,3.0,1.0,0.0
12219240,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.9990000128746032,0.669231653213501,0.5284727811813354,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6951599121094,0.8302339315414429,0.3350590467453003,0.3187311887741089,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.695068359375,0.8157685399055481,0.3160704970359802,0.2225411832332611,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6946105957031,0.7612184286117554,0.2567978799343109,0.2454524636268615,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6940002441406,0.7094026803970337,0.2047904580831527,0.932799220085144,284.6954650878906,284.95001220703125,298.8643798828125,288.6928405761719,297.9053955078125,297.2650451660156,284.69854736328125,1.0,0.5119897723197937,0.5482513308525085,0.5482513308525085,1.0,1.0,-2.69863510131836,1.081044316291809,1.6175907850265503,0.2943111360073089,0.8442529439926147,0.8442529439926147,0.0,122.56868743896484,133.0,37737.0546875,0.0,1681.26513671875,1.0,280.6396484375,283.2742004394531,291.6539611816406,294.03759765625,293.1499938964844,293.1499938964844,280.95001220703125,36718.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891707181930542,1.0,0.0,0.0,3.416374683380127,3.4163966178894043,7.787970730532834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.99755859375,0.0,1293.4825439453125,1895.4371337890625,0.0,3326.16943359375,0.8538649082183838,1.0,0.0,3.0,1.0,0.0
