time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219300,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9990000128746032,0.6712629795074463,0.5302863717079163,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.8309847712516785,0.3372290730476379,0.3207564353942871,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8158707618713379,0.3173112571239471,0.2233928740024566,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.7615625262260437,0.2580573260784149,0.2466322630643844,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7094309329986572,0.205532968044281,0.93610817193985,284.84405517578125,284.95001220703125,298.86279296875,288.6824035644531,297.91070556640625,297.2753601074219,284.85504150390625,1.0,0.5140253305435181,0.5476190447807312,0.5476190447807312,1.0,1.0,-2.7096621990203857,1.084999442100525,1.6246627569198608,0.2950643897056579,0.8449779152870178,0.8449779152870178,0.0,123.46385955810548,133.0,36952.22265625,0.0,1701.4942626953125,1.0,280.891845703125,283.461181640625,291.6222839355469,293.9114990234375,293.1499938964844,293.1499938964844,280.95001220703125,36514.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846933245658875,1.0,0.0,0.0,3.407526016235352,3.407547950744629,7.747680115244293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.81640625,0.0,1283.360107421875,1895.4371337890625,0.0,3260.547119140625,0.8517866730690002,1.0,0.0,3.0,1.0,0.0
12219360,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9990000128746032,0.6733558177947998,0.5321639776229858,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8317820429801941,0.3394777476787567,0.3228861689567566,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8160309195518494,0.318629503250122,0.2243222594261169,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7619562745094299,0.2593787908554077,0.2478930652141571,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7095149159431458,0.2063297927379608,0.9397445321083068,284.9099426269531,284.95001220703125,298.8602294921875,288.6712951660156,297.915771484375,297.28619384765625,284.9128112792969,1.0,0.5161910653114319,0.5468090176582336,0.5468090176582336,1.0,1.0,-2.721475601196289,1.0890508890151978,1.6324247121810913,0.2956854403018951,0.8454190492630005,0.8454190492630005,0.0,124.40594482421876,136.0,36922.75,0.0,1723.25146484375,1.0,280.9394226074219,283.52764892578125,291.6376647949219,293.9720458984375,293.1499938964844,293.1499938964844,281.25,36335.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823742270469666,1.0,0.0,0.0,3.402827739715576,3.4028494358062744,7.726329727120174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.56591796875,0.0,1277.5130615234375,1895.4371337890625,0.0,3238.82666015625,0.8505605459213257,1.0,0.0,3.0,1.0,0.0
12219420,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.9990000128746032,0.6774764060974121,0.5364713072776794,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.8331592679023743,0.3440961241722107,0.3272338211536407,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8161380290985107,0.3213687241077423,0.2262313514947891,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.7625433802604675,0.262110024690628,0.2504822313785553,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.7095086574554443,0.2080028355121612,0.9473266005516052,285.1264953613281,284.95001220703125,298.8525085449219,288.6471252441406,297.9239807128906,297.3062438964844,285.1292724609375,1.0,0.5208224654197693,0.5451890230178833,0.5451890230178833,1.0,1.0,-2.7463860511779785,1.0976431369781494,1.6487430334091189,0.2970518171787262,0.8494848608970642,0.8494848608970642,0.0,126.51567840576172,139.0,36287.140625,0.0,1770.2593994140625,1.0,281.2393493652344,283.7822570800781,291.6186828613281,293.9114990234375,293.1499938964844,293.1499938964844,281.54998779296875,35944.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739397525787354,1.0,0.0,0.0,3.403994083404541,3.40401577949524,7.731627533758001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.5419921875,0.0,1275.9244384765625,1895.4371337890625,0.0,3159.763916015625,0.8505042791366577,1.0,0.0,3.0,1.0,0.0
12219480,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268920898437,0.9990000128746032,0.6774764060974121,0.5364713072776794,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1262512207031,0.8331592679023743,0.3440961241722107,0.3272338211536407,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261291503906,0.8161380290985107,0.3213687241077423,0.2262313514947891,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.7625433802604675,0.262110024690628,0.2504822313785553,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.7095086574554443,0.2080028355121612,0.9473266005516052,285.1264953613281,284.95001220703125,298.8525085449219,288.6471252441406,297.9239807128906,297.3062438964844,285.1292724609375,1.0,0.5208224654197693,0.5451890230178833,0.5451890230178833,1.0,1.0,-2.7463860511779785,1.0976431369781494,1.6487430334091189,0.2970518171787262,0.8494848608970642,0.8494848608970642,0.0,126.51567840576172,139.0,36287.140625,0.0,1770.2593994140625,1.0,281.2393493652344,283.7822570800781,291.6186828613281,293.9114990234375,293.1499938964844,293.1499938964844,281.54998779296875,35944.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739397525787354,1.0,0.0,0.0,3.403994083404541,3.40401577949524,7.731627533758001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.5419921875,0.0,1275.9244384765625,1895.4371337890625,0.0,3159.763916015625,0.8505042791366577,1.0,0.0,3.0,1.0,0.0
12219540,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403015136719,0.9990000128746032,0.681607186794281,0.5411437153816223,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.8344913125038147,0.3489164412021637,0.3317793011665344,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.8162204027175903,0.3242893517017364,0.2282742708921432,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392639160156,0.7630991339683533,0.264990895986557,0.25322026014328,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387451171875,0.709503173828125,0.2098170816898346,0.9555562138557434,285.3399353027344,284.95001220703125,298.8416748046875,288.62066650390625,297.93035888671875,297.3252868652344,285.3424377441406,1.0,0.5257927775382996,0.5435689687728882,0.5435689687728882,1.0,1.0,-2.7730913162231445,1.1069642305374146,1.66612708568573,0.2986326515674591,0.8563900589942932,0.8563900589942932,0.0,128.8154296875,142.0,35726.015625,0.0,1821.684326171875,1.0,281.5394287109375,284.031982421875,291.59869384765625,293.8568420410156,293.1499938964844,293.1499938964844,281.8500061035156,35561.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668305277824402,1.0,0.0,0.0,3.419660806655884,3.419682502746582,7.802959203218052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.76611328125,0.0,1288.6116943359375,1895.4371337890625,0.0,3093.078125,0.8536684513092041,1.0,0.0,3.0,1.0,0.0
12219600,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403015136719,0.9990000128746032,0.681607186794281,0.5411437153816223,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3397216796875,0.8344913125038147,0.3489164412021637,0.3317793011665344,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.8162204027175903,0.3242893517017364,0.2282742708921432,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3392639160156,0.7630991339683533,0.264990895986557,0.25322026014328,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387451171875,0.709503173828125,0.2098170816898346,0.9555562138557434,285.3399353027344,284.95001220703125,298.8416748046875,288.62066650390625,297.93035888671875,297.3252868652344,285.3424377441406,1.0,0.5257927775382996,0.5435689687728882,0.5435689687728882,1.0,1.0,-2.7730913162231445,1.1069642305374146,1.66612708568573,0.2986326515674591,0.8563900589942932,0.8563900589942932,0.0,128.8154296875,142.0,35726.015625,0.0,1821.684326171875,1.0,281.5394287109375,284.031982421875,291.59869384765625,293.8568420410156,293.1499938964844,293.1499938964844,281.8500061035156,35561.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668305277824402,1.0,0.0,0.0,3.419660806655884,3.419682502746582,7.802959203218052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.76611328125,0.0,1288.6116943359375,1895.4371337890625,0.0,3093.078125,0.8536684513092041,1.0,0.0,3.0,1.0,0.0
12219660,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481262207031,0.9990000128746032,0.685694694519043,0.5460435748100281,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.8358248472213745,0.3539134860038757,0.3364990949630737,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475158691406,0.816308319568634,0.3273426294326782,0.2304193079471588,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.7636663913726807,0.2679991722106933,0.2560862898826599,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467224121094,0.7095571160316467,0.2117656469345092,0.9644206166267396,285.5477905273437,284.95001220703125,298.8282165527344,288.59234619140625,297.9348449707031,297.3431701660156,285.550048828125,1.0,0.5310340523719788,0.5417126417160034,0.5417126417160034,1.0,1.0,-2.801319360733032,1.1165417432785034,1.6847776174545288,0.3000359237194061,0.8660317659378052,0.8660317659378052,0.0,131.2569122314453,145.0,35187.20703125,0.0,1877.0614013671875,1.0,281.83966064453125,284.2742614746094,291.5747985839844,293.80047607421875,293.1499938964844,293.1499938964844,282.1499938964844,35201.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606001138687134,1.0,0.0,0.0,3.448878288269043,3.4489002227783203,7.936865813462646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.8271484375,0.0,1315.0667724609375,1895.4371337890625,0.0,3034.63330078125,0.8598698973655701,1.0,0.0,3.0,1.0,0.0
12219720,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481262207031,0.9990000128746032,0.685694694519043,0.5460435748100281,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.547607421875,0.8358248472213745,0.3539134860038757,0.3364990949630737,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5475158691406,0.816308319568634,0.3273426294326782,0.2304193079471588,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5472106933594,0.7636663913726807,0.2679991722106933,0.2560862898826599,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467224121094,0.7095571160316467,0.2117656469345092,0.9644206166267396,285.5477905273437,284.95001220703125,298.8282165527344,288.59234619140625,297.9348449707031,297.3431701660156,285.550048828125,1.0,0.5310340523719788,0.5417126417160034,0.5417126417160034,1.0,1.0,-2.801319360733032,1.1165417432785034,1.6847776174545288,0.3000359237194061,0.8660317659378052,0.8660317659378052,0.0,131.2569122314453,145.0,35187.20703125,0.0,1877.0614013671875,1.0,281.83966064453125,284.2742614746094,291.5747985839844,293.80047607421875,293.1499938964844,293.1499938964844,282.1499938964844,35201.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606001138687134,1.0,0.0,0.0,3.448878288269043,3.4489002227783203,7.936865813462646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5068.8271484375,0.0,1315.0667724609375,1895.4371337890625,0.0,3034.63330078125,0.8598698973655701,1.0,0.0,3.0,1.0,0.0
12219780,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.9990000128746032,0.6899939179420471,0.5510014891624451,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.8372594118118286,0.3591513335704803,0.3414196372032165,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749328613281,0.8165015578269958,0.330600768327713,0.2326849550008773,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77459716796875,0.7643395662307739,0.2711830735206604,0.2590981721878052,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.7097535133361816,0.2138798981904983,0.9739586710929872,285.7752380371094,284.95001220703125,298.8127136230469,288.5625,297.9388122558594,297.3614807128906,285.777587890625,1.0,0.5365010499954224,0.5398563146591187,0.5398563146591187,1.0,1.0,-2.8309884071350098,1.1266590356826782,1.7043293714523315,0.3015649318695068,0.8788474798202515,0.8788474798202515,0.0,133.78546142578125,148.0,34832.1171875,0.0,1936.1663818359373,1.0,282.1400451660156,284.5209350585937,291.5499267578125,293.75054931640625,293.1499938964844,293.1499938964844,282.45001220703125,34849.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551867008209229,1.0,0.0,0.0,3.491138696670532,3.491161108016968,8.132564062179881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.6005859375,0.0,1355.273681640625,1895.4371337890625,0.0,2983.872314453125,0.869003176689148,1.0,0.0,3.0,1.0,0.0
12219840,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.9990000128746032,0.6899939179420471,0.5510014891624451,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7750549316406,0.8372594118118286,0.3591513335704803,0.3414196372032165,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749328613281,0.8165015578269958,0.330600768327713,0.2326849550008773,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77459716796875,0.7643395662307739,0.2711830735206604,0.2590981721878052,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77410888671875,0.7097535133361816,0.2138798981904983,0.9739586710929872,285.7752380371094,284.95001220703125,298.8127136230469,288.5625,297.9388122558594,297.3614807128906,285.777587890625,1.0,0.5365010499954224,0.5398563146591187,0.5398563146591187,1.0,1.0,-2.8309884071350098,1.1266590356826782,1.7043293714523315,0.3015649318695068,0.8788474798202515,0.8788474798202515,0.0,133.78546142578125,148.0,34832.1171875,0.0,1936.1663818359373,1.0,282.1400451660156,284.5209350585937,291.5499267578125,293.75054931640625,293.1499938964844,293.1499938964844,282.45001220703125,34849.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551867008209229,1.0,0.0,0.0,3.491138696670532,3.491161108016968,8.132564062179881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.6005859375,0.0,1355.273681640625,1895.4371337890625,0.0,2983.872314453125,0.869003176689148,1.0,0.0,3.0,1.0,0.0
12219900,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.946044921875,0.9990000128746032,0.6922740936279297,0.5534963607788086,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433898925781,0.8380112648010254,0.361868292093277,0.3439485132694244,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428100585937,0.8166348934173584,0.3323157131671905,0.2338588982820511,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.7647141218185425,0.2728474736213684,0.2606551945209503,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386901855469,0.7099029421806335,0.2150041460990905,0.978967308998108,285.9443359375,284.95001220703125,298.8043212890625,288.547119140625,297.94073486328125,297.3708801269531,285.9555969238281,1.0,0.5393114686012268,0.538928210735321,0.538928210735321,1.0,1.0,-2.8463234901428223,1.1319048404693604,1.714418649673462,0.3023755252361297,0.8871071338653564,0.8871071338653564,0.0,135.0799102783203,148.0,34413.0390625,0.0,1967.0916748046875,1.0,282.39453125,284.7113647460937,291.51177978515625,293.6343994140625,293.1499938964844,293.1499938964844,282.45001220703125,34666.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850556492805481,1.0,0.0,0.0,3.5167429447174072,3.516765594482422,8.252291650023835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.3349609375,0.0,1380.2950439453125,1895.4371337890625,0.0,2940.483154296875,0.8746143579483032,1.0,0.0,3.0,1.0,0.0
12219960,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091247558594,0.9990000128746032,0.6947219371795654,0.5557906627655029,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0086669921875,0.8389577865600586,0.3646872937679291,0.3466176092624664,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.008544921875,0.8169733285903931,0.3341277241706848,0.2351355850696563,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0082702636719,0.7652801275253296,0.2745917439460754,0.2623181939125061,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.7102451920509338,0.2162018120288849,0.9844070672988892,286.0088195800781,284.95001220703125,298.79559326171875,288.531494140625,297.9432067871094,297.381591796875,286.0108947753906,1.0,0.5421862602233887,0.537896990776062,0.537896990776062,1.0,1.0,-2.8623549938201904,1.1372807025909424,1.725074291229248,0.3031136691570282,0.8948684930801392,0.8948684930801392,0.0,136.33633422851562,151.0,34558.515625,0.0,1999.268310546875,1.0,282.4406433105469,284.7670288085937,291.5260009765625,293.708984375,293.1499938964844,293.1499938964844,282.75,34525.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512144684791565,1.0,0.0,0.0,3.545585870742798,3.5456085205078125,8.388210517296102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.95654296875,0.0,1409.3597412109375,1895.4371337890625,0.0,2946.647216796875,0.8809053301811218,1.0,0.0,3.0,1.0,0.0
12220020,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392272949219,0.9990000128746032,0.6998045444488525,0.5604524612426758,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388000488281,0.840869128704071,0.370472103357315,0.3520593643188476,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2387084960937,0.8176648020744324,0.3378679156303406,0.2377430647611618,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384338378906,0.7664397358894348,0.2781878113746643,0.2657226026058197,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.238037109375,0.7109810709953308,0.2187018990516662,0.9956831932067872,286.23895263671875,284.95001220703125,298.7773742675781,288.4997253417969,297.9476623535156,297.402587890625,286.2408142089844,1.0,0.5480755567550659,0.535834550857544,0.535834550857544,1.0,1.0,-2.8952672481536865,1.1483031511306765,1.7469639778137207,0.304625928401947,0.9139449596405028,0.9139449596405028,0.0,138.9188690185547,154.0,34297.63671875,0.0,2066.352783203125,1.0,282.7410888671875,285.00897216796875,291.4993896484375,293.6666259765625,293.1499938964844,293.1499938964844,282.45001220703125,34255.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482502698898315,1.0,0.0,0.0,3.610130548477173,3.610153913497925,8.696391660123481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.59130859375,0.0,1476.348876953125,1895.4371337890625,0.0,2918.88525390625,0.8951462507247925,1.0,0.0,3.0,1.0,0.0
12220080,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2392272949219,0.9990000128746032,0.6998045444488525,0.5604524612426758,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2388000488281,0.840869128704071,0.370472103357315,0.3520593643188476,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2387084960937,0.8176648020744324,0.3378679156303406,0.2377430647611618,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384338378906,0.7664397358894348,0.2781878113746643,0.2657226026058197,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.238037109375,0.7109810709953308,0.2187018990516662,0.9956831932067872,286.23895263671875,284.95001220703125,298.7773742675781,288.4997253417969,297.9476623535156,297.402587890625,286.2408142089844,1.0,0.5480755567550659,0.535834550857544,0.535834550857544,1.0,1.0,-2.8952672481536865,1.1483031511306765,1.7469639778137207,0.304625928401947,0.9139449596405028,0.9139449596405028,0.0,138.9188690185547,154.0,34297.63671875,0.0,2066.352783203125,1.0,282.7410888671875,285.00897216796875,291.4993896484375,293.6666259765625,293.1499938964844,293.1499938964844,282.45001220703125,34255.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482502698898315,1.0,0.0,0.0,3.610130548477173,3.610153913497925,8.696391660123481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.59130859375,0.0,1476.348876953125,1895.4371337890625,0.0,2918.88525390625,0.8951462507247925,1.0,0.0,3.0,1.0,0.0
12220140,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.026611328125,0.9990000128746032,0.7013512253761292,0.5670360922813416,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270690917969,0.8412883281707764,0.3748763799667358,0.3567577600479126,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271911621094,0.8167942762374878,0.3400862514972687,0.239727184176445,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.7661523818969727,0.2806828618049621,0.26854208111763,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.7103549242019653,0.2202988117933273,1.0047783851623535,286.02691650390625,284.95001220703125,298.75860595703125,288.467529296875,297.93365478515625,297.393798828125,286.0249938964844,1.0,0.5539374947547913,0.5337721109390259,0.5337721109390259,1.0,1.0,-2.925533056259156,1.158065676689148,1.7674674987792969,0.3057353496551513,0.9266139268875122,0.9266139268875122,0.0,142.0903778076172,157.0,35299.59375,0.0,2133.22314453125,1.0,282.4578857421875,284.7608337402344,291.5635986328125,293.8721618652344,293.1499938964844,293.1499938964844,282.1499938964844,34411.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726513385772705,1.0,0.0,0.0,3.6702723503112793,3.670296430587769,8.988555464384262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.06396484375,0.0,1543.888671875,1895.4371337890625,0.0,3147.680419921875,0.9087056517601012,1.0,0.0,3.0,1.0,0.0
12220200,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.026611328125,0.9990000128746032,0.7013512253761292,0.5670360922813416,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0270690917969,0.8412883281707764,0.3748763799667358,0.3567577600479126,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0271911621094,0.8167942762374878,0.3400862514972687,0.239727184176445,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0274658203125,0.7661523818969727,0.2806828618049621,0.26854208111763,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0279235839844,0.7103549242019653,0.2202988117933273,1.0047783851623535,286.02691650390625,284.95001220703125,298.75860595703125,288.467529296875,297.93365478515625,297.393798828125,286.0249938964844,1.0,0.5539374947547913,0.5337721109390259,0.5337721109390259,1.0,1.0,-2.925533056259156,1.158065676689148,1.7674674987792969,0.3057353496551513,0.9266139268875122,0.9266139268875122,0.0,142.0903778076172,157.0,35299.59375,0.0,2133.22314453125,1.0,282.4578857421875,284.7608337402344,291.5635986328125,293.8721618652344,293.1499938964844,293.1499938964844,282.1499938964844,34411.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726513385772705,1.0,0.0,0.0,3.6702723503112793,3.670296430587769,8.988555464384262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.06396484375,0.0,1543.888671875,1895.4371337890625,0.0,3147.680419921875,0.9087056517601012,1.0,0.0,3.0,1.0,0.0
12220260,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78521728515625,0.9990000128746032,0.6985930800437927,0.5767370462417603,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78570556640625,0.8391243815422058,0.377770334482193,0.3599079847335815,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.8131930232048035,0.3406941592693329,0.2404789626598358,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861328125,0.7632710337638855,0.2818703353404999,0.2700590789318084,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78662109375,0.7070579528808594,0.2207043468952179,1.0083962678909302,285.7855224609375,284.95001220703125,298.73974609375,288.435302734375,297.9035949707031,297.3587951660156,285.783447265625,1.0,0.5592766404151917,0.5315277576446533,0.5315277576446533,1.0,1.0,-2.948057174682617,1.1640911102294922,1.7839659452438354,0.3053493797779083,0.935775101184845,0.935775101184845,0.0,146.10997009277344,145.0,36205.6796875,0.0,2192.1484375,1.0,282.1578674316406,284.4881591796875,291.5272521972656,293.915283203125,293.1499938964844,293.1499938964844,281.8500061035156,34678.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948970437049866,1.0,0.0,0.0,3.7202072143554688,3.720231533050537,9.234800586455094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.49755859375,0.0,1602.6094970703125,1895.4371337890625,0.0,3355.972412109375,0.920091450214386,1.0,0.0,3.0,1.0,0.0
12220320,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78521728515625,0.9990000128746032,0.6985930800437927,0.5767370462417603,297.4693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78570556640625,0.8391243815422058,0.377770334482193,0.3599079847335815,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.78582763671875,0.8131930232048035,0.3406941592693329,0.2404789626598358,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861328125,0.7632710337638855,0.2818703353404999,0.2700590789318084,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78662109375,0.7070579528808594,0.2207043468952179,1.0083962678909302,285.7855224609375,284.95001220703125,298.73974609375,288.435302734375,297.9035949707031,297.3587951660156,285.783447265625,1.0,0.5592766404151917,0.5315277576446533,0.5315277576446533,1.0,1.0,-2.948057174682617,1.1640911102294922,1.7839659452438354,0.3053493797779083,0.935775101184845,0.935775101184845,0.0,146.10997009277344,145.0,36205.6796875,0.0,2192.1484375,1.0,282.1578674316406,284.4881591796875,291.5272521972656,293.915283203125,293.1499938964844,293.1499938964844,281.8500061035156,34678.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948970437049866,1.0,0.0,0.0,3.7202072143554688,3.720231533050537,9.234800586455094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.49755859375,0.0,1602.6094970703125,1895.4371337890625,0.0,3355.972412109375,0.920091450214386,1.0,0.0,3.0,1.0,0.0
12220380,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.9990000128746032,0.6937879323959351,0.5756946206092834,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.8411315679550171,0.379830926656723,0.3619917035102844,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.8135989308357239,0.3404470682144165,0.2404165267944336,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538024902344,0.7642166614532471,0.2822715044021606,0.2705785632133484,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542907714844,0.7073013782501221,0.2203723937273025,1.0075604915618896,285.55322265625,284.95001220703125,298.7213134765625,288.40338134765625,297.87408447265625,297.324951171875,285.551025390625,1.0,0.5587037801742554,0.5292834043502808,0.5292834043502808,1.0,1.0,-2.948881864547729,1.1606509685516355,1.7882310152053833,0.3019711375236511,0.9418770670890808,0.9418770670890808,0.0,145.7935791015625,133.0,37044.4609375,0.0,2191.988525390625,1.0,281.8575439453125,284.2169494628906,291.46832275390625,293.9103088378906,293.1499938964844,293.1499938964844,281.54998779296875,34969.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107778072357178,1.0,0.0,0.0,3.7591841220855713,3.759209156036377,9.4293227448361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.0283203125,0.0,1650.12744140625,1895.4371337890625,0.0,3503.821044921875,0.9290437698364258,1.0,0.0,3.0,1.0,0.0
12220440,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.9990000128746032,0.6937879323959351,0.5756946206092834,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.8411315679550171,0.379830926656723,0.3619917035102844,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.8135989308357239,0.3404470682144165,0.2404165267944336,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538024902344,0.7642166614532471,0.2822715044021606,0.2705785632133484,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5542907714844,0.7073013782501221,0.2203723937273025,1.0075604915618896,285.55322265625,284.95001220703125,298.7213134765625,288.40338134765625,297.87408447265625,297.324951171875,285.551025390625,1.0,0.5587037801742554,0.5292834043502808,0.5292834043502808,1.0,1.0,-2.948881864547729,1.1606509685516355,1.7882310152053833,0.3019711375236511,0.9418770670890808,0.9418770670890808,0.0,145.7935791015625,133.0,37044.4609375,0.0,2191.988525390625,1.0,281.8575439453125,284.2169494628906,291.46832275390625,293.9103088378906,293.1499938964844,293.1499938964844,281.54998779296875,34969.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107778072357178,1.0,0.0,0.0,3.7591841220855713,3.759209156036377,9.4293227448361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.0283203125,0.0,1650.12744140625,1895.4371337890625,0.0,3503.821044921875,0.9290437698364258,1.0,0.0,3.0,1.0,0.0
12220500,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916931152344,0.9990000128746032,0.691961407661438,0.5715869069099426,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3938903808594,0.8436656594276428,0.3807189464569092,0.3628400862216949,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.8152801990509033,0.3401848077774048,0.2402446419000625,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959045410156,0.7660956382751465,0.2823272943496704,0.2706371247768402,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.398193359375,0.7087262868881226,0.2200459986925125,1.0061317682266235,285.3931884765625,284.95001220703125,298.71240234375,288.3876647949219,297.8621520996094,297.312744140625,285.38330078125,1.0,0.5568777322769165,0.5281612277030945,0.5281612277030945,1.0,1.0,-2.9431190490722656,1.156264066696167,1.7868551015853882,0.2993347644805908,0.9432802200317384,0.9432802200317384,0.0,144.2135009765625,133.0,37834.703125,0.0,2174.069580078125,1.0,281.5982360839844,284.01348876953125,291.4684143066406,294.0086364746094,293.1499938964844,293.1499938964844,281.54998779296875,35125.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196212887763976,1.0,0.0,0.0,3.7748212814331055,3.774846315383911,9.5079320772129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.9365234375,0.0,1669.7523193359375,1895.4371337890625,0.0,3585.662841796875,0.9326322674751282,1.0,0.0,3.0,1.0,0.0
12220560,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3297424316406,0.9990000128746032,0.6906285285949707,0.5658268332481384,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.8468902707099915,0.3814954459667206,0.3635101318359375,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304748535156,0.8175712823867798,0.3398022353649139,0.239935889840126,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.330810546875,0.7685999274253845,0.2822798490524292,0.2705374956130981,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33135986328125,0.7106771469116211,0.2196133434772491,1.0039680004119873,285.33013916015625,284.95001220703125,298.70379638671875,288.37213134765625,297.8511047363281,297.301513671875,285.3274841308594,1.0,0.5542155504226685,0.5273112654685974,0.5273112654685974,1.0,1.0,-2.933917760848999,1.1508275270462036,1.783090114593506,0.2966353297233581,0.9451358914375304,0.9451358914375304,0.0,141.9775390625,121.0,37834.44921875,0.0,2147.024658203125,1.0,281.55731201171875,283.94921875,291.4188537597656,293.90802001953125,293.1499938964844,293.1499938964844,281.25,35257.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92283695936203,1.0,0.0,0.0,3.787517547607422,3.787542819976807,9.57199745243997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.05859375,0.0,1685.8486328125,1895.4371337890625,0.0,3615.316162109375,0.9356021881103516,1.0,0.0,3.0,1.0,0.0
12220620,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.9990000128746032,0.689793050289154,0.5497410893440247,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.8556768298149109,0.3828414976596832,0.3646420836448669,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8241515755653381,0.3388271033763885,0.2391605973243713,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.7757156491279602,0.2819952666759491,0.2701281607151031,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7162274122238159,0.2185719013214111,0.998602330684662,285.0979919433594,284.95001220703125,298.687744140625,288.3419494628906,297.8309936523437,297.2818908691406,285.09503173828125,1.0,0.546907365322113,0.525611400604248,0.525611400604248,1.0,1.0,-2.90808653831482,1.136826992034912,1.7712594270706177,0.2902301549911499,0.9452318549156188,0.9452318549156188,0.0,135.8343963623047,124.0,38465.55859375,0.0,2072.597412109375,1.0,281.2571105957031,283.67779541015625,291.3768615722656,293.90509033203125,293.1499938964844,293.1499938964844,280.95001220703125,35550.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326155781745912,1.0,0.0,0.0,3.805000066757202,3.805025577545166,9.660567457103753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.93701171875,0.0,1709.0443115234375,1895.4371337890625,0.0,3705.092529296875,0.9397225379943848,1.0,0.0,3.0,1.0,0.0
12220680,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975952148437,0.9990000128746032,0.689793050289154,0.5497410893440247,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.8556768298149109,0.3828414976596832,0.3646420836448669,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8241515755653381,0.3388271033763885,0.2391605973243713,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.7757156491279602,0.2819952666759491,0.2701281607151031,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.7162274122238159,0.2185719013214111,0.998602330684662,285.0979919433594,284.95001220703125,298.687744140625,288.3419494628906,297.8309936523437,297.2818908691406,285.09503173828125,1.0,0.546907365322113,0.525611400604248,0.525611400604248,1.0,1.0,-2.90808653831482,1.136826992034912,1.7712594270706177,0.2902301549911499,0.9452318549156188,0.9452318549156188,0.0,135.8343963623047,124.0,38465.55859375,0.0,2072.597412109375,1.0,281.2571105957031,283.67779541015625,291.3768615722656,293.90509033203125,293.1499938964844,293.1499938964844,280.95001220703125,35550.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326155781745912,1.0,0.0,0.0,3.805000066757202,3.805025577545166,9.660567457103753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.93701171875,0.0,1709.0443115234375,1895.4371337890625,0.0,3705.092529296875,0.9397225379943848,1.0,0.0,3.0,1.0,0.0
12220740,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.6899073123931885,0.5412209033966064,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8608487844467163,0.3839759230613708,0.3656428456306457,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8272187113761902,0.3376365303993225,0.2382850348949432,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7793376445770264,0.2815215289592743,0.2696118056774139,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7185056209564209,0.2173847705125808,0.9929096698760986,284.8765563964844,284.95001220703125,298.6736145019531,288.3132019042969,297.8125915527344,297.2636413574219,284.87432861328125,1.0,0.5428893566131592,0.5239114761352539,0.5239114761352539,1.0,1.0,-2.890520572662353,1.1264044046401978,1.7641161680221558,0.2847717404365539,0.9424243569374084,0.9424243569374084,0.0,132.5138702392578,127.0,39243.09765625,0.0,2026.922119140625,1.0,280.9570007324219,283.4212341308594,291.3423767089844,293.91229248046875,293.1499938964844,293.1499938964844,280.6499938964844,35839.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411279559135436,1.0,0.0,0.0,3.811727523803711,3.811753034591675,9.694757636680151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.05615234375,0.0,1719.394287109375,1895.4371337890625,0.0,3782.6962890625,0.9414210915565492,1.0,0.0,3.0,1.0,0.0
12220800,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.6899073123931885,0.5412209033966064,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8608487844467163,0.3839759230613708,0.3656428456306457,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8272187113761902,0.3376365303993225,0.2382850348949432,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7793376445770264,0.2815215289592743,0.2696118056774139,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7185056209564209,0.2173847705125808,0.9929096698760986,284.8765563964844,284.95001220703125,298.6736145019531,288.3132019042969,297.8125915527344,297.2636413574219,284.87432861328125,1.0,0.5428893566131592,0.5239114761352539,0.5239114761352539,1.0,1.0,-2.890520572662353,1.1264044046401978,1.7641161680221558,0.2847717404365539,0.9424243569374084,0.9424243569374084,0.0,132.5138702392578,127.0,39243.09765625,0.0,2026.922119140625,1.0,280.9570007324219,283.4212341308594,291.3423767089844,293.91229248046875,293.1499938964844,293.1499938964844,280.6499938964844,35839.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411279559135436,1.0,0.0,0.0,3.811727523803711,3.811753034591675,9.694757636680151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.05615234375,0.0,1719.394287109375,1895.4371337890625,0.0,3782.6962890625,0.9414210915565492,1.0,0.0,3.0,1.0,0.0
12220860,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.9990000128746032,0.6884778141975403,0.5386179089546204,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.8629499673843384,0.3849670886993408,0.3665763437747955,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66864013671875,0.8274569511413574,0.3363032042980194,0.237358957529068,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.7800524830818176,0.2809134721755981,0.269038051366806,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7182584404945374,0.2160844802856445,0.987067699432373,284.6683959960937,284.95001220703125,298.66192626953125,288.28619384765625,297.7953796386719,297.2445983886719,284.6665954589844,1.0,0.5408452749252319,0.5229912996292114,0.5229912996292114,1.0,1.0,-2.8796873092651367,1.1201469898223877,1.759540319442749,0.2816395461559295,0.9369462132453918,0.9369462132453918,0.0,131.33676147460938,130.0,40118.65234375,0.0,2003.2772216796875,1.0,280.6570129394531,283.1779479980469,291.3168334960937,293.9369201660156,293.1499938964844,293.1499938964844,280.3500061035156,36119.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500100016593932,1.0,0.0,0.0,3.808058500289917,3.808084011077881,9.676103900346789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.46435546875,0.0,1717.16552734375,1895.4371337890625,0.0,3863.052490234375,0.9407758712768556,1.0,0.0,3.0,1.0,0.0
12220920,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.9990000128746032,0.6884778141975403,0.5386179089546204,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.8629499673843384,0.3849670886993408,0.3665763437747955,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66864013671875,0.8274569511413574,0.3363032042980194,0.237358957529068,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.7800524830818176,0.2809134721755981,0.269038051366806,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7182584404945374,0.2160844802856445,0.987067699432373,284.6683959960937,284.95001220703125,298.66192626953125,288.28619384765625,297.7953796386719,297.2445983886719,284.6665954589844,1.0,0.5408452749252319,0.5229912996292114,0.5229912996292114,1.0,1.0,-2.8796873092651367,1.1201469898223877,1.759540319442749,0.2816395461559295,0.9369462132453918,0.9369462132453918,0.0,131.33676147460938,130.0,40118.65234375,0.0,2003.2772216796875,1.0,280.6570129394531,283.1779479980469,291.3168334960937,293.9369201660156,293.1499938964844,293.1499938964844,280.3500061035156,36119.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500100016593932,1.0,0.0,0.0,3.808058500289917,3.808084011077881,9.676103900346789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.46435546875,0.0,1717.16552734375,1895.4371337890625,0.0,3863.052490234375,0.9407758712768556,1.0,0.0,3.0,1.0,0.0
12220980,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4691467285156,0.9990000128746032,0.6850607991218567,0.5398693084716797,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46942138671875,0.8629534840583801,0.3858273327350616,0.3674325346946716,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46954345703125,0.8258002400398254,0.3348479270935058,0.2363803833723068,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4697265625,0.7788038849830627,0.2801873683929443,0.2683978676795959,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700927734375,0.7162929177284241,0.2146701961755752,0.9809476733207704,284.4693603515625,284.95001220703125,298.6531982421875,288.2613220214844,297.779296875,297.2254333496094,284.4679260253906,1.0,0.5401529669761658,0.5220711827278137,0.5220711827278137,1.0,1.0,-2.872917652130127,1.1156721115112305,1.757245421409607,0.2791292369365692,0.9288759231567384,0.9288759231567384,0.0,131.52301025390625,133.0,41023.7421875,0.0,1993.1014404296875,1.0,280.3570556640625,282.9438781738281,291.29449462890625,293.9685363769531,293.1499938964844,293.1499938964844,280.04998779296875,36402.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594365954399108,1.0,0.0,0.0,3.793919324874878,3.793944835662842,9.604382285033353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.31689453125,0.0,1702.39111328125,1895.4371337890625,0.0,3947.56201171875,0.9377798438072203,1.0,0.0,3.0,1.0,0.0
12221040,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4691467285156,0.9990000128746032,0.6850607991218567,0.5398693084716797,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46942138671875,0.8629534840583801,0.3858273327350616,0.3674325346946716,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46954345703125,0.8258002400398254,0.3348479270935058,0.2363803833723068,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4697265625,0.7788038849830627,0.2801873683929443,0.2683978676795959,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700927734375,0.7162929177284241,0.2146701961755752,0.9809476733207704,284.4693603515625,284.95001220703125,298.6531982421875,288.2613220214844,297.779296875,297.2254333496094,284.4679260253906,1.0,0.5401529669761658,0.5220711827278137,0.5220711827278137,1.0,1.0,-2.872917652130127,1.1156721115112305,1.757245421409607,0.2791292369365692,0.9288759231567384,0.9288759231567384,0.0,131.52301025390625,133.0,41023.7421875,0.0,1993.1014404296875,1.0,280.3570556640625,282.9438781738281,291.29449462890625,293.9685363769531,293.1499938964844,293.1499938964844,280.04998779296875,36402.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594365954399108,1.0,0.0,0.0,3.793919324874878,3.793944835662842,9.604382285033353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.31689453125,0.0,1702.39111328125,1895.4371337890625,0.0,3947.56201171875,0.9377798438072203,1.0,0.0,3.0,1.0,0.0
12221100,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3233337402344,0.9990000128746032,0.6826372146606445,0.5414801239967346,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3250427246094,0.8624389171600342,0.3862243592739105,0.3678659498691559,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3257751464844,0.8245134353637695,0.3340947329998016,0.2358993589878082,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3269348144531,0.7777000069618225,0.279795229434967,0.2680785953998565,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.32916259765625,0.7148644924163818,0.213927686214447,0.977849304676056,284.3245849609375,284.95001220703125,298.65008544921875,288.24981689453125,297.7723388671875,297.2167663574219,284.3158874511719,1.0,0.5401715636253357,0.5216110944747925,0.5216110944747925,1.0,1.0,-2.870688199996948,1.1139284372329712,1.7567596435546875,0.2780353426933288,0.9233046174049376,0.9233046174049376,0.0,131.9691162109375,133.0,41897.4921875,0.0,1991.6444091796875,1.0,280.09765625,282.7618408203125,291.3087158203125,294.0863037109375,293.1499938964844,293.1499938964844,280.04998779296875,36561.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666231274604796,1.0,0.0,0.0,3.7829573154449454,3.78298282623291,9.54896222538082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.666015625,0.0,1690.5338134765625,1895.4371337890625,0.0,4011.400634765625,0.9353880286216736,1.0,0.0,3.0,1.0,0.0
