time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221160,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781066894531,0.9990000128746032,0.6796936392784119,0.5437973737716675,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2783203125,0.8614845871925354,0.3865642845630646,0.368205726146698,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2784423828125,0.8228219747543335,0.3332875967025757,0.2353514283895492,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2785949707031,0.7761901021003723,0.2793554961681366,0.2676897048950195,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789001464844,0.7130405902862549,0.2131316065788269,0.9744503498077391,284.2782897949219,284.95001220703125,298.6479187011719,288.23895263671875,297.76593017578125,297.20855712890625,284.2771911621094,1.0,0.5403599143028259,0.521013081073761,0.521013081073761,1.0,1.0,-2.8686702251434326,1.1120522022247314,1.7566179037094116,0.2767514288425445,0.918315589427948,0.918315589427948,0.0,132.6511993408203,136.0,41934.46484375,0.0,1991.689208984375,1.0,280.0570983886719,282.7183532714844,291.2734680175781,294.00274658203125,293.1499938964844,293.1499938964844,279.75,36696.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969099462032318,1.0,0.0,0.0,3.768925428390503,3.768950700759888,9.478254128225672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.27734375,0.0,1674.9268798828125,1895.4371337890625,0.0,4033.271728515625,0.9323586821556092,1.0,0.0,3.0,1.0,0.0
12221220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190490722656,0.9990000128746032,0.6755706071853638,0.5470605492591858,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1201477050781,0.860136091709137,0.3869467973709106,0.3686609864234924,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.12066650390625,0.8206055760383606,0.3322932422161102,0.2347278594970703,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.12139892578125,0.774186372756958,0.2788016498088836,0.2672494947910309,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1229248046875,0.7106000781059265,0.2121313512325287,0.9703617691993712,284.119873046875,284.95001220703125,298.6466064453125,288.2267761230469,297.75927734375,297.1996765136719,284.1142578125,1.0,0.5407881736755371,0.5202893018722534,0.5202893018722534,1.0,1.0,-2.8669466972351074,1.1100678443908691,1.7568788528442385,0.2752754390239715,0.9101503491401672,0.9101503491401672,0.0,133.65231323242188,136.0,42819.34765625,0.0,1993.7752685546875,1.0,279.7825622558594,282.5240783691406,291.2836303710937,294.1042785644531,293.1499938964844,293.1499938964844,279.75,36904.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9772375226020812,1.0,0.0,0.0,3.748177766799927,3.748203039169312,9.374188039146248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.01220703125,0.0,1652.111572265625,1895.4371337890625,0.0,4104.6650390625,0.9278159737586976,1.0,0.0,3.0,1.0,0.0
12221280,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.09259033203125,0.9990000128746032,0.6726069450378418,0.5495975613594055,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928039550781,0.8590013980865479,0.3871784806251526,0.3688882887363434,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0928955078125,0.818916380405426,0.331631451845169,0.2342727035284042,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0930480957031,0.7726454734802246,0.2784236669540405,0.2669107913970947,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09332275390625,0.7087307572364807,0.2114477455615997,0.9674429893493652,284.0927429199219,284.95001220703125,298.6466064453125,288.21942138671875,297.7546081542969,297.1927795410156,284.0917053222656,1.0,0.541147768497467,0.519817054271698,0.519817054271698,1.0,1.0,-2.865806818008423,1.1087651252746582,1.7570416927337646,0.274306982755661,0.9053296446800232,0.9053296446800232,0.0,134.44122314453125,124.0,42805.09765625,0.0,1995.7728271484373,1.0,279.75732421875,282.500244140625,291.25347900390625,294.0370788574219,293.1499938964844,293.1499938964844,279.45001220703125,37010.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978622019290924,1.0,0.0,0.0,3.732311487197876,3.7323365211486816,9.294992651120992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6377.9521484375,0.0,1634.4163818359375,1895.4371337890625,0.0,4116.73388671875,0.9243568181991576,1.0,0.0,3.0,1.0,0.0
12221340,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995361328125,0.9990000128746032,0.665671706199646,0.5446332097053528,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998413085937,0.8618804812431335,0.3876161873340606,0.3692845404148102,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999938964844,0.8198550939559937,0.3298337161540985,0.2330049574375152,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.90020751953125,0.7739999294281006,0.2773506343364715,0.2658743262290954,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.900634765625,0.708807647228241,0.2095852047204971,0.9590024948120116,283.8997802734375,284.95001220703125,298.6497497558594,288.2030944824219,297.7442626953125,297.1763610839844,283.8981018066406,1.0,0.5369503498077393,0.5186210870742798,0.5186210870742798,1.0,1.0,-2.8474299907684326,1.0988290309906006,1.748600959777832,0.2699044942855835,0.8897401690483093,0.8897401690483093,0.0,132.2637939453125,112.0,43438.1875,0.0,1955.3270263671875,1.0,279.457763671875,282.2793884277344,291.2328186035156,294.0612487792969,293.1499938964844,293.1499938964844,279.75,37366.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873061180114746,1.0,0.0,0.0,3.682547092437744,3.68257188796997,9.048778224496346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.67236328125,0.0,1579.99951171875,1895.4371337890625,0.0,4191.900390625,0.913460612297058,1.0,0.0,3.0,1.0,0.0
12221400,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995361328125,0.9990000128746032,0.665671706199646,0.5446332097053528,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998413085937,0.8618804812431335,0.3876161873340606,0.3692845404148102,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8999938964844,0.8198550939559937,0.3298337161540985,0.2330049574375152,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.90020751953125,0.7739999294281006,0.2773506343364715,0.2658743262290954,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.900634765625,0.708807647228241,0.2095852047204971,0.9590024948120116,283.8997802734375,284.95001220703125,298.6497497558594,288.2030944824219,297.7442626953125,297.1763610839844,283.8981018066406,1.0,0.5369503498077393,0.5186210870742798,0.5186210870742798,1.0,1.0,-2.8474299907684326,1.0988290309906006,1.748600959777832,0.2699044942855835,0.8897401690483093,0.8897401690483093,0.0,132.2637939453125,112.0,43438.1875,0.0,1955.3270263671875,1.0,279.457763671875,282.2793884277344,291.2328186035156,294.0612487792969,293.1499938964844,293.1499938964844,279.75,37366.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873061180114746,1.0,0.0,0.0,3.682547092437744,3.68257188796997,9.048778224496346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.67236328125,0.0,1579.99951171875,1895.4371337890625,0.0,4191.900390625,0.913460612297058,1.0,0.0,3.0,1.0,0.0
12221460,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06964111328125,0.9990000128746032,0.6644230484962463,0.5295940637588501,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0694274902344,0.8707173466682434,0.3892621397972107,0.3702405095100403,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0693054199219,0.8261314034461975,0.3292915821075439,0.2321807593107223,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06915283203125,0.7807493805885315,0.2771927416324615,0.2652243971824646,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0688171386719,0.7137858271598816,0.2085258513689041,0.951996684074402,284.0694580078125,284.95001220703125,298.6578369140625,288.1903076171875,297.7447814941406,297.174560546875,284.070556640625,1.0,0.5296770930290222,0.5175389647483826,0.5175389647483826,1.0,1.0,-2.820321083068848,1.085384488105774,1.7349364757537842,0.264313131570816,0.8793774247169495,0.8793774247169495,0.0,126.63147735595705,115.0,41977.06640625,0.0,1884.892578125,1.0,279.7422180175781,282.5018310546875,291.12750244140625,293.7974548339844,293.1499938964844,293.1499938964844,280.04998779296875,37355.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704807996749878,1.0,0.0,0.0,3.631314277648926,3.631338357925415,8.798750172900327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.66162109375,0.0,1522.56640625,1895.4371337890625,0.0,4045.442626953125,0.9020525217056274,1.0,0.0,3.0,1.0,0.0
12221520,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06964111328125,0.9990000128746032,0.6644230484962463,0.5295940637588501,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0694274902344,0.8707173466682434,0.3892621397972107,0.3702405095100403,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0693054199219,0.8261314034461975,0.3292915821075439,0.2321807593107223,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.06915283203125,0.7807493805885315,0.2771927416324615,0.2652243971824646,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0688171386719,0.7137858271598816,0.2085258513689041,0.951996684074402,284.0694580078125,284.95001220703125,298.6578369140625,288.1903076171875,297.7447814941406,297.174560546875,284.070556640625,1.0,0.5296770930290222,0.5175389647483826,0.5175389647483826,1.0,1.0,-2.820321083068848,1.085384488105774,1.7349364757537842,0.264313131570816,0.8793774247169495,0.8793774247169495,0.0,126.63147735595705,115.0,41977.06640625,0.0,1884.892578125,1.0,279.7422180175781,282.5018310546875,291.12750244140625,293.7974548339844,293.1499938964844,293.1499938964844,280.04998779296875,37355.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704807996749878,1.0,0.0,0.0,3.631314277648926,3.631338357925415,8.798750172900327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.66162109375,0.0,1522.56640625,1895.4371337890625,0.0,4045.442626953125,0.9020525217056274,1.0,0.0,3.0,1.0,0.0
12221580,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2674865722656,0.9990000128746032,0.6678677201271057,0.5182914733886719,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26715087890625,0.878960132598877,0.3921643793582916,0.3725790381431579,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2669372558594,0.8319364190101624,0.3300284743309021,0.232404351234436,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2666931152344,0.7870144248008728,0.2780735790729522,0.2657020688056946,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2661437988281,0.7184016704559326,0.2085722237825393,0.950412094593048,284.2672119140625,284.95001220703125,298.6714172363281,288.1814270019531,297.7559814453125,297.1863098144531,284.2693176269531,1.0,0.5259966254234314,0.5164568424224854,0.5164568424224854,1.0,1.0,-2.8084659576416016,1.0784835815429688,1.7299823760986328,0.2606107592582702,0.8718677163124084,0.8718677163124084,0.0,122.7440185546875,118.0,40692.62109375,0.0,1847.6788330078125,1.0,280.0414123535156,282.7494506835937,291.1005859375,293.66619873046875,293.1499938964844,293.1499938964844,280.3500061035156,37201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508551955223083,1.0,0.0,0.0,3.5856428146362305,3.585666418075561,8.578816164117598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.17919921875,0.0,1471.5745849609375,1895.4371337890625,0.0,3870.662841796875,0.8917826414108276,1.0,0.0,3.0,1.0,0.0
12221640,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2674865722656,0.9990000128746032,0.6678677201271057,0.5182914733886719,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.26715087890625,0.878960132598877,0.3921643793582916,0.3725790381431579,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2669372558594,0.8319364190101624,0.3300284743309021,0.232404351234436,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2666931152344,0.7870144248008728,0.2780735790729522,0.2657020688056946,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2661437988281,0.7184016704559326,0.2085722237825393,0.950412094593048,284.2672119140625,284.95001220703125,298.6714172363281,288.1814270019531,297.7559814453125,297.1863098144531,284.2693176269531,1.0,0.5259966254234314,0.5164568424224854,0.5164568424224854,1.0,1.0,-2.8084659576416016,1.0784835815429688,1.7299823760986328,0.2606107592582702,0.8718677163124084,0.8718677163124084,0.0,122.7440185546875,118.0,40692.62109375,0.0,1847.6788330078125,1.0,280.0414123535156,282.7494506835937,291.1005859375,293.66619873046875,293.1499938964844,293.1499938964844,280.3500061035156,37201.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508551955223083,1.0,0.0,0.0,3.5856428146362305,3.585666418075561,8.578816164117598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.17919921875,0.0,1471.5745849609375,1895.4371337890625,0.0,3870.662841796875,0.8917826414108276,1.0,0.0,3.0,1.0,0.0
12221700,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4156494140625,0.9990000128746032,0.6700915098190308,0.5143649578094482,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4140625,0.88242107629776,0.3938863575458526,0.37404865026474,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4130554199219,0.834279477596283,0.3306573927402496,0.2327351719141006,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.411865234375,0.7895826101303101,0.278748482465744,0.2662066221237182,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4092102050781,0.7202935814857483,0.2088638544082641,0.951075792312622,284.4143371582031,284.95001220703125,298.680419921875,288.1785888671875,297.7632141113281,297.1933288574219,284.42413330078125,1.0,0.5251180529594421,0.5159158110618591,0.5159158110618591,1.0,1.0,-2.807310104370117,1.0770609378814695,1.730249047279358,0.2594608962535858,0.8697165846824646,0.8697165846824646,0.0,121.50362396240234,118.0,39723.5859375,0.0,1839.9482421875,1.0,280.2967224121094,282.9387512207031,291.0762634277344,293.5285339355469,293.1499938964844,293.1499938964844,280.3500061035156,37073.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395487308502196,1.0,0.0,0.0,3.565803289413452,3.565826654434204,8.484144586873299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.0419921875,0.0,1449.3477783203125,1895.4371337890625,0.0,3768.340576171875,0.8873192071914673,1.0,0.0,3.0,1.0,0.0
12221760,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4727478027344,0.9990000128746032,0.6725478768348694,0.5112077593803406,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.472412109375,0.885642945766449,0.3957701623439789,0.3757406175136566,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4721984863281,0.8364339470863342,0.3314400911331177,0.2332237064838409,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.471923828125,0.7919542193412781,0.27956223487854,0.2668952047824859,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47137451171875,0.7220544219017029,0.2093010544776916,0.95261949300766,284.47247314453125,284.95001220703125,298.69097900390625,288.1768493652344,297.7716979980469,297.2011108398437,284.47467041015625,1.0,0.5247888565063477,0.5155277848243713,0.5155277848243713,1.0,1.0,-2.808814287185669,1.0770174264907837,1.7317967414855957,0.2589220106601715,0.8671613931655884,0.8671613931655884,0.0,120.58745574951172,121.0,39559.359375,0.0,1837.9066162109373,1.0,280.3410949707031,283.0009155273437,291.1042785644531,293.5920104980469,293.1499938964844,293.1499938964844,280.6499938964844,36959.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335067868232728,1.0,0.0,0.0,3.5489044189453125,3.5489275455474854,8.403919764532475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.1494140625,0.0,1430.5601806640625,1895.4371337890625,0.0,3713.2421875,0.8834387063980103,1.0,0.0,3.0,1.0,0.0
12221820,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.9990000128746032,0.67751145362854,0.5074948072433472,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.8908032774925232,0.3997973203659057,0.3793915212154388,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.8396500945091248,0.3332336246967315,0.2343780696392059,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.7955945134162903,0.2814166843891144,0.2685203552246094,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67694091796875,0.7247262597084045,0.2104031294584274,0.9569879174232484,284.6781005859375,284.95001220703125,298.71697998046875,288.1768493652344,297.79296875,297.22027587890625,284.68048095703125,1.0,0.5254534482955933,0.514751672744751,0.514751672744751,1.0,1.0,-2.817321300506592,1.079296588897705,1.7380245923995972,0.258629709482193,0.8651912212371826,0.8651912212371826,0.0,119.7238311767578,124.0,38535.53125,0.0,1847.0322265625,1.0,280.6407165527344,283.2505187988281,291.11505126953125,293.5365600585937,293.1499938964844,293.1499938964844,280.95001220703125,36665.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918479323387146,1.0,0.0,0.0,3.5231082439422607,3.5231311321258545,8.282191856778809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.359375,0.0,1401.3316650390625,1895.4371337890625,0.0,3575.1181640625,0.8774889707565308,1.0,0.0,3.0,1.0,0.0
12221880,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67840576171875,0.9990000128746032,0.67751145362854,0.5074948072433472,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6780700683594,0.8908032774925232,0.3997973203659057,0.3793915212154388,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778259277344,0.8396500945091248,0.3332336246967315,0.2343780696392059,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.67755126953125,0.7955945134162903,0.2814166843891144,0.2685203552246094,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67694091796875,0.7247262597084045,0.2104031294584274,0.9569879174232484,284.6781005859375,284.95001220703125,298.71697998046875,288.1768493652344,297.79296875,297.22027587890625,284.68048095703125,1.0,0.5254534482955933,0.514751672744751,0.514751672744751,1.0,1.0,-2.817321300506592,1.079296588897705,1.7380245923995972,0.258629709482193,0.8651912212371826,0.8651912212371826,0.0,119.7238311767578,124.0,38535.53125,0.0,1847.0322265625,1.0,280.6407165527344,283.2505187988281,291.11505126953125,293.5365600585937,293.1499938964844,293.1499938964844,280.95001220703125,36665.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918479323387146,1.0,0.0,0.0,3.5231082439422607,3.5231311321258545,8.282191856778809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.359375,0.0,1401.3316650390625,1895.4371337890625,0.0,3575.1181640625,0.8774889707565308,1.0,0.0,3.0,1.0,0.0
12221940,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.6823520064353943,0.5064650774002075,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8946421146392822,0.4041540622711181,0.3833940923213959,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8417577743530273,0.3353247046470642,0.2357687652111053,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7981070280075073,0.283546507358551,0.2704488933086395,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7265061736106873,0.2117347419261932,0.9626457691192628,284.8927917480469,284.95001220703125,298.75,288.1817932128906,297.8191833496094,297.2430114746094,284.8953552246094,1.0,0.5275055766105652,0.5139756202697754,0.5139756202697754,1.0,1.0,-2.831674575805664,1.084047555923462,1.747627019882202,0.2591160833835602,0.8661412596702576,0.8661412596702576,0.0,119.85411071777344,127.0,37760.484375,0.0,1870.1876220703125,1.0,280.9405212402344,283.5072021484375,291.1300354003906,293.4986572265625,293.1499938964844,293.1499938964844,281.25,36330.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053542017936708,1.0,0.0,0.0,3.509806871414185,3.5098297595977783,8.219771530093567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.5458984375,0.0,1385.093017578125,1895.4371337890625,0.0,3453.43994140625,0.8742831945419312,1.0,0.0,3.0,1.0,0.0
12222000,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9990000128746032,0.6823520064353943,0.5064650774002075,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8946421146392822,0.4041540622711181,0.3833940923213959,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8417577743530273,0.3353247046470642,0.2357687652111053,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7981070280075073,0.283546507358551,0.2704488933086395,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7265061736106873,0.2117347419261932,0.9626457691192628,284.8927917480469,284.95001220703125,298.75,288.1817932128906,297.8191833496094,297.2430114746094,284.8953552246094,1.0,0.5275055766105652,0.5139756202697754,0.5139756202697754,1.0,1.0,-2.831674575805664,1.084047555923462,1.747627019882202,0.2591160833835602,0.8661412596702576,0.8661412596702576,0.0,119.85411071777344,127.0,37760.484375,0.0,1870.1876220703125,1.0,280.9405212402344,283.5072021484375,291.1300354003906,293.4986572265625,293.1499938964844,293.1499938964844,281.25,36330.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053542017936708,1.0,0.0,0.0,3.509806871414185,3.5098297595977783,8.219771530093567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.5458984375,0.0,1385.093017578125,1895.4371337890625,0.0,3453.43994140625,0.8742831945419312,1.0,0.0,3.0,1.0,0.0
12222060,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.9990000128746032,0.6869862079620361,0.5073907971382141,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.8975245952606201,0.408805251121521,0.3877077400684356,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8430793285369873,0.3376883864402771,0.2373729646205902,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.7998144030570984,0.2859159708023071,0.2726365923881531,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.7276324033737183,0.21324223279953,0.9692559242248536,285.1093444824219,284.95001220703125,298.7866516113281,288.1893310546875,297.8470764160156,297.2668762207031,285.1118469238281,1.0,0.53059321641922,0.5125643014907837,0.5125643014907837,1.0,1.0,-2.8504648208618164,1.0895698070526123,1.7608948945999146,0.2590934336185455,0.8700069189071655,0.8700069189071655,0.0,120.71292114257812,130.0,37108.5234375,0.0,1904.1610107421875,1.0,281.240478515625,283.7629699707031,291.1490173339844,293.47576904296875,293.1499938964844,293.1499938964844,281.54998779296875,35975.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945229053497314,1.0,0.0,0.0,3.50986123085022,3.5098838806152344,8.220025620175875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.24365234375,0.0,1382.5953369140625,1895.4371337890625,0.0,3352.478515625,0.8740283250808716,1.0,0.0,3.0,1.0,0.0
12222120,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1096496582031,0.9990000128746032,0.6869862079620361,0.5073907971382141,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.8975245952606201,0.408805251121521,0.3877077400684356,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8430793285369873,0.3376883864402771,0.2373729646205902,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087951660156,0.7998144030570984,0.2859159708023071,0.2726365923881531,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.7276324033737183,0.21324223279953,0.9692559242248536,285.1093444824219,284.95001220703125,298.7866516113281,288.1893310546875,297.8470764160156,297.2668762207031,285.1118469238281,1.0,0.53059321641922,0.5125643014907837,0.5125643014907837,1.0,1.0,-2.8504648208618164,1.0895698070526123,1.7608948945999146,0.2590934336185455,0.8700069189071655,0.8700069189071655,0.0,120.71292114257812,130.0,37108.5234375,0.0,1904.1610107421875,1.0,281.240478515625,283.7629699707031,291.1490173339844,293.47576904296875,293.1499938964844,293.1499938964844,281.54998779296875,35975.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945229053497314,1.0,0.0,0.0,3.50986123085022,3.5098838806152344,8.220025620175875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5114.24365234375,0.0,1382.5953369140625,1895.4371337890625,0.0,3352.478515625,0.8740283250808716,1.0,0.0,3.0,1.0,0.0
12222180,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.6913663148880005,0.5097472667694092,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229675292969,0.8997094035148621,0.4136956930160522,0.3922736942768097,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.843837559223175,0.340274840593338,0.2391519546508789,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32244873046875,0.8009436726570129,0.2884783148765564,0.2750324308872223,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.7282863259315491,0.2148879617452621,0.9765977263450624,285.322998046875,284.95001220703125,298.8233337402344,288.1968078613281,297.8744201660156,297.2898254394531,285.3253479003906,1.0,0.5344541072845459,0.5111529231071472,0.5111529231071472,1.0,1.0,-2.872617721557617,1.096432089805603,1.7761856317520142,0.2594470679759979,0.8767027854919434,0.8767027854919434,0.0,122.1142120361328,133.0,36509.32421875,0.0,1946.632568359375,1.0,281.5405578613281,284.01324462890625,291.1652526855469,293.4554748535156,293.1499938964844,293.1499938964844,281.8500061035156,35622.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854818940162659,1.0,0.0,0.0,3.5231587886810303,3.523181438446045,8.282428893835458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.57080078125,0.0,1393.8525390625,1895.4371337890625,0.0,3267.930419921875,0.876723051071167,1.0,0.0,3.0,1.0,0.0
12222240,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.9990000128746032,0.6913663148880005,0.5097472667694092,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3229675292969,0.8997094035148621,0.4136956930160522,0.3922736942768097,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.843837559223175,0.340274840593338,0.2391519546508789,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.32244873046875,0.8009436726570129,0.2884783148765564,0.2750324308872223,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.7282863259315491,0.2148879617452621,0.9765977263450624,285.322998046875,284.95001220703125,298.8233337402344,288.1968078613281,297.8744201660156,297.2898254394531,285.3253479003906,1.0,0.5344541072845459,0.5111529231071472,0.5111529231071472,1.0,1.0,-2.872617721557617,1.096432089805603,1.7761856317520142,0.2594470679759979,0.8767027854919434,0.8767027854919434,0.0,122.1142120361328,133.0,36509.32421875,0.0,1946.632568359375,1.0,281.5405578613281,284.01324462890625,291.1652526855469,293.4554748535156,293.1499938964844,293.1499938964844,281.8500061035156,35622.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854818940162659,1.0,0.0,0.0,3.5231587886810303,3.523181438446045,8.282428893835458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5060.57080078125,0.0,1393.8525390625,1895.4371337890625,0.0,3267.930419921875,0.876723051071167,1.0,0.0,3.0,1.0,0.0
12222300,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4944763183594,0.9990000128746032,0.6934956312179565,0.5113874077796936,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4929504394531,0.9005522131919861,0.4162345230579376,0.3946095705032348,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916687011719,0.8440117835998535,0.3416544198989868,0.2400774210691452,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903259277344,0.801301121711731,0.2898314893245697,0.2762768268585205,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872436523437,0.7284455895423889,0.2157635539770126,0.9804350137710572,285.4931335449219,284.95001220703125,298.8416748046875,288.20050048828125,297.8877258300781,297.3006591796875,285.50457763671875,1.0,0.5366083383560181,0.5104472637176514,0.5104472637176514,1.0,1.0,-2.8846123218536377,1.1002312898635864,1.7843809127807615,0.2597283720970154,0.8819574117660522,0.8819574117660522,0.0,122.98719787597656,133.0,36027.109375,0.0,1970.4364013671875,1.0,281.7952880859375,284.2088623046875,291.14678955078125,293.3530578613281,293.1499938964844,293.1499938964844,281.8500061035156,35424.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790349960327148,1.0,0.0,0.0,3.5346455574035645,3.534668445587158,8.336524501828535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.10546875,0.0,1404.408203125,1895.4371337890625,0.0,3207.53662109375,0.879180371761322,1.0,0.0,3.0,1.0,0.0
12222360,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5629577636719,0.9990000128746032,0.6957556009292603,0.5129810571670532,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5626220703125,0.9015517234802246,0.4189084470272064,0.3971191644668579,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623474121094,0.8443468809127808,0.3431670665740967,0.2411265224218368,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56207275390625,0.8018074035644531,0.2912895977497101,0.2776491641998291,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5614013671875,0.7287288904190063,0.2167215645313263,0.9847318530082704,285.5626525878906,284.95001220703125,298.8599853515625,288.2042236328125,297.9014892578125,297.3125305175781,285.5652160644531,1.0,0.5389077067375183,0.5095977783203125,0.5095977783203125,1.0,1.0,-2.897613763809204,1.104196071624756,1.7934178113937378,0.2598804831504822,0.8867953419685364,0.8867953419685364,0.0,123.88105010986328,136.0,36155.61328125,0.0,1996.1827392578125,1.0,281.8406982421875,284.27081298828125,291.1814880371094,293.4461669921875,293.1499938964844,293.1499938964844,282.1499938964844,35257.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780173659324646,1.0,0.0,0.0,3.550013542175293,3.550036668777466,8.409174370171968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.17578125,0.0,1419.3438720703125,1895.4371337890625,0.0,3197.99755859375,0.8824406266212463,1.0,0.0,3.0,1.0,0.0
12222420,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045959472656,0.9990000128746032,0.7002788782119751,0.5166122913360596,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042907714844,0.9033903479576112,0.4244673252105713,0.4023055732250213,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040466308594,0.8449103236198425,0.3463904857635498,0.2433431297540664,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.8027088046073914,0.2943721711635589,0.2805334329605102,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031616210937,0.7292280197143555,0.2187843024730682,0.9939080476760864,285.8043212890625,284.95001220703125,298.89666748046875,288.2115478515625,297.9285583496094,297.3354187011719,285.8066711425781,1.0,0.5438509583473206,0.5078988075256348,0.5078988075256348,1.0,1.0,-2.9253625869750977,1.1127690076828003,1.8125935792922967,0.2603298723697662,0.9001566171646118,0.9001566171646118,0.0,125.87100982666016,139.0,35870.51953125,0.0,2052.239501953125,1.0,282.1410522460937,284.5256652832031,291.1981811523437,293.4448547363281,293.1499938964844,293.1499938964844,282.45001220703125,34911.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724716901779175,1.0,0.0,0.0,3.589879035949707,3.58990216255188,8.599098464401322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.8984375,0.0,1459.2960205078125,1895.4371337890625,0.0,3145.994873046875,0.8910923004150391,1.0,0.0,3.0,1.0,0.0
12222480,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045959472656,0.9990000128746032,0.7002788782119751,0.5166122913360596,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042907714844,0.9033903479576112,0.4244673252105713,0.4023055732250213,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040466308594,0.8449103236198425,0.3463904857635498,0.2433431297540664,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.8027088046073914,0.2943721711635589,0.2805334329605102,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031616210937,0.7292280197143555,0.2187843024730682,0.9939080476760864,285.8043212890625,284.95001220703125,298.89666748046875,288.2115478515625,297.9285583496094,297.3354187011719,285.8066711425781,1.0,0.5438509583473206,0.5078988075256348,0.5078988075256348,1.0,1.0,-2.9253625869750977,1.1127690076828003,1.8125935792922967,0.2603298723697662,0.9001566171646118,0.9001566171646118,0.0,125.87100982666016,139.0,35870.51953125,0.0,2052.239501953125,1.0,282.1410522460937,284.5256652832031,291.1981811523437,293.4448547363281,293.1499938964844,293.1499938964844,282.45001220703125,34911.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724716901779175,1.0,0.0,0.0,3.589879035949707,3.58990216255188,8.599098464401322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.8984375,0.0,1459.2960205078125,1895.4371337890625,0.0,3145.994873046875,0.8910923004150391,1.0,0.0,3.0,1.0,0.0
12222540,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.9990000128746032,0.7049129605293274,0.5205339193344116,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424499511719,0.9052693843841552,0.430306613445282,0.4077703356742859,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.8455221652984619,0.3498607277870178,0.2457481473684311,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419921875,0.8036571741104126,0.2976764738559723,0.2836396694183349,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.7298052310943604,0.2210456877946853,1.0040278434753418,286.04248046875,284.95001220703125,298.9333190917969,288.2188415527344,297.9554138183594,297.3579406738281,286.0445861816406,1.0,0.5491971373558044,0.506199836730957,0.506199836730957,1.0,1.0,-2.95542311668396,1.1222305297851562,1.8331924676895144,0.2610070705413818,0.9166772365570068,0.9166772365570068,0.0,128.04209899902344,142.0,35610.671875,0.0,2114.131103515625,1.0,282.4414367675781,284.7758483886719,291.211669921875,293.4429626464844,293.1499938964844,293.1499938964844,282.1499938964844,34609.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681356906890869,1.0,0.0,0.0,3.641064167022705,3.641087770462036,8.846061518852366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.482421875,0.0,1512.8702392578125,1895.4371337890625,0.0,3105.322021484375,0.902333438396454,1.0,0.0,3.0,1.0,0.0
12222600,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.042724609375,0.9990000128746032,0.7049129605293274,0.5205339193344116,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424499511719,0.9052693843841552,0.430306613445282,0.4077703356742859,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.042236328125,0.8455221652984619,0.3498607277870178,0.2457481473684311,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0419921875,0.8036571741104126,0.2976764738559723,0.2836396694183349,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.7298052310943604,0.2210456877946853,1.0040278434753418,286.04248046875,284.95001220703125,298.9333190917969,288.2188415527344,297.9554138183594,297.3579406738281,286.0445861816406,1.0,0.5491971373558044,0.506199836730957,0.506199836730957,1.0,1.0,-2.95542311668396,1.1222305297851562,1.8331924676895144,0.2610070705413818,0.9166772365570068,0.9166772365570068,0.0,128.04209899902344,142.0,35610.671875,0.0,2114.131103515625,1.0,282.4414367675781,284.7758483886719,291.211669921875,293.4429626464844,293.1499938964844,293.1499938964844,282.1499938964844,34609.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681356906890869,1.0,0.0,0.0,3.641064167022705,3.641087770462036,8.846061518852366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.482421875,0.0,1512.8702392578125,1895.4371337890625,0.0,3105.322021484375,0.902333438396454,1.0,0.0,3.0,1.0,0.0
12222660,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.9990000128746032,0.7061274647712708,0.5231528878211975,297.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88983154296875,0.9057816863059998,0.4328084290027618,0.4104750752449035,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8908996582031,0.8454203605651855,0.3511337339878082,0.2468912601470947,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89190673828125,0.803754448890686,0.2990175783634186,0.2851675450801849,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8943786621094,0.7297946214675903,0.2219400852918625,1.009031891822815,285.8897399902344,284.95001220703125,298.952392578125,288.2226257324219,297.9631042480469,297.3600158691406,285.8809509277344,1.0,0.5520743727684021,0.5051900744438171,0.5051900744438171,1.0,1.0,-2.9710469245910645,1.126883625984192,1.8441632986068728,0.2611407041549682,0.9217557907104492,0.9217557907104492,0.0,129.36013793945312,142.0,36443.10546875,0.0,2147.70947265625,1.0,282.1950378417969,284.5888977050781,291.3090209960937,293.6941223144531,293.1499938964844,293.1499938964844,282.1499938964844,34663.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819495439529419,1.0,0.0,0.0,3.6672654151916495,3.667289257049561,8.973832450465125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.3779296875,0.0,1542.4163818359375,1895.4371337890625,0.0,3234.848388671875,0.9081850647926332,1.0,0.0,3.0,1.0,0.0
12222720,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83843994140625,0.9990000128746032,0.70599764585495,0.5268941521644592,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8386535644531,0.9049832820892334,0.4345757365226745,0.412384033203125,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8388366699219,0.8441852927207947,0.3517669439315796,0.2475173026323318,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8390197753906,0.8027370572090149,0.2998336553573608,0.2861461043357849,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394775390625,0.7288624048233032,0.2224138528108596,1.012041091918945,285.8386535644531,284.95001220703125,298.9700012207031,288.22607421875,297.9643249511719,297.3524475097656,285.8371276855469,1.0,0.5546553730964661,0.5042579770088196,0.5042579770088196,1.0,1.0,-2.9833853244781494,1.130267858505249,1.8531173467636108,0.2609702348709106,0.9268805980682372,0.9268805980682372,0.0,130.92822265625,145.0,36645.8203125,0.0,2177.13623046875,1.0,282.1576843261719,284.53546142578125,291.3148193359375,293.6895751953125,293.1499938964844,293.1499938964844,281.8500061035156,34728.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910538554191589,1.0,0.0,0.0,3.68929934501648,3.6893234252929688,9.081990697268338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5685.908203125,0.0,1567.7122802734375,1895.4371337890625,0.0,3320.061767578125,0.9131982922554016,1.0,0.0,3.0,1.0,0.0
12222780,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063232421875,0.9990000128746032,0.7023277282714844,0.5368083119392395,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065673828125,0.9013606905937196,0.4372243881225586,0.4153085052967071,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067810058594,0.839767575263977,0.352020263671875,0.2480262219905853,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.7987451553344727,0.3006645739078522,0.287320613861084,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60748291015625,0.7252920269966125,0.2226573824882507,1.0148171186447144,285.6065368652344,284.95001220703125,299.00665283203125,288.2332458496094,297.9586486816406,297.3237609863281,285.6048583984375,1.0,0.5596895813941956,0.5023161768913269,0.5023161768913269,1.0,1.0,-3.004179716110229,1.1352026462554932,1.8689771890640257,0.2599311470985412,0.9337117671966552,0.9337117671966552,0.0,134.739013671875,148.0,37593.66015625,0.0,2233.224853515625,1.0,281.85772705078125,284.2711486816406,291.3187561035156,293.7758178710937,293.1499938964844,293.1499938964844,281.54998779296875,34958.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119696021080016,1.0,0.0,0.0,3.728721618652344,3.728746175765991,9.277120511796966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.333984375,0.0,1614.5684814453125,1895.4371337890625,0.0,3514.87353515625,0.9221965670585632,1.0,0.0,3.0,1.0,0.0
12222840,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063232421875,0.9990000128746032,0.7023277282714844,0.5368083119392395,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065673828125,0.9013606905937196,0.4372243881225586,0.4153085052967071,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6067810058594,0.839767575263977,0.352020263671875,0.2480262219905853,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6069641113281,0.7987451553344727,0.3006645739078522,0.287320613861084,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60748291015625,0.7252920269966125,0.2226573824882507,1.0148171186447144,285.6065368652344,284.95001220703125,299.00665283203125,288.2332458496094,297.9586486816406,297.3237609863281,285.6048583984375,1.0,0.5596895813941956,0.5023161768913269,0.5023161768913269,1.0,1.0,-3.004179716110229,1.1352026462554932,1.8689771890640257,0.2599311470985412,0.9337117671966552,0.9337117671966552,0.0,134.739013671875,148.0,37593.66015625,0.0,2233.224853515625,1.0,281.85772705078125,284.2711486816406,291.3187561035156,293.7758178710937,293.1499938964844,293.1499938964844,281.54998779296875,34958.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119696021080016,1.0,0.0,0.0,3.728721618652344,3.728746175765991,9.277120511796966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.333984375,0.0,1614.5684814453125,1895.4371337890625,0.0,3514.87353515625,0.9221965670585632,1.0,0.0,3.0,1.0,0.0
12222900,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.9990000128746032,0.6991038918495178,0.5422700643539429,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375305175781,0.8990681171417236,0.4382149577140808,0.4164365828037262,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.8370944857597351,0.3518009185791015,0.2480193823575973,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4395751953125,0.796248197555542,0.300780713558197,0.2876076102256775,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420471191406,0.7230359315872192,0.2224960774183273,1.0149102210998535,285.4374389648437,284.95001220703125,299.0249938964844,288.23681640625,297.9557800292969,297.3094482421875,285.4289855957031,1.0,0.562001645565033,0.5013452768325806,0.5013452768325806,1.0,1.0,-3.0125503540039062,1.1367957592010498,1.875754714012146,0.2591353058815002,0.935309112071991,0.935309112071991,0.0,136.76380920410156,148.0,38400.1015625,0.0,2258.530029296875,1.0,281.5989990234375,284.0684509277344,291.335693359375,293.8964538574219,293.1499938964844,293.1499938964844,281.54998779296875,35104.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225475788116456,1.0,0.0,0.0,3.744859933853149,3.744884729385376,9.357598855785908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.4033203125,0.0,1634.4168701171875,1895.4371337890625,0.0,3612.650390625,0.9258846044540404,1.0,0.0,3.0,1.0,0.0
12222960,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.9990000128746032,0.695199191570282,0.5480700135231018,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.8964384198188782,0.4390530586242676,0.4173183739185333,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.8341191411018372,0.3514301776885986,0.2478329539299011,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39111328125,0.7934214472770691,0.300753116607666,0.2876876890659332,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.7204382419586182,0.2221671640872955,1.0140436887741089,285.3908386230469,284.95001220703125,299.0433349609375,288.2403564453125,297.9541015625,297.2970886230469,285.3898010253906,1.0,0.5641552209854126,0.5003963112831116,0.5003963112831116,1.0,1.0,-3.019413471221924,1.1377840042114258,1.881629467010498,0.2581844329833984,0.9377320408821106,0.9377320408821106,0.0,138.86758422851562,151.0,38610.73828125,0.0,2281.662109375,1.0,281.5575256347656,284.0157470703125,291.30145263671875,293.8197937011719,293.1499938964844,293.1499938964844,281.25,35216.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269965291023254,1.0,0.0,0.0,3.758406400680542,3.758431196212769,9.425420444131304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.3544921875,0.0,1651.116943359375,1895.4371337890625,0.0,3653.5810546875,0.9290364384651184,1.0,0.0,3.0,1.0,0.0
