time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223020,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.9990000128746032,0.6862183213233948,0.5594544410705566,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.8913118839263916,0.4405397772789001,0.4189317524433136,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8283146619796753,0.3505407571792602,0.2473651021718979,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.7878286242485046,0.3005079925060272,0.2876708805561065,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.7149933576583862,0.2211846262216568,1.010866403579712,285.1979675292969,284.95001220703125,299.0799865722656,288.2474060058594,297.9541015625,297.27813720703125,285.1967163085937,1.0,0.5680678486824036,0.4984983801841736,0.4984983801841736,1.0,1.0,-3.030636787414551,1.1386805772781372,1.8919563293457031,0.2559641599655151,0.9394204616546632,0.9394204616546632,0.0,142.98358154296875,139.0,39728.23046875,0.0,2323.199462890625,1.0,281.25732421875,283.77294921875,291.2964172363281,293.8797912597656,293.1499938964844,293.1499938964844,280.95001220703125,35464.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394355416297911,1.0,0.0,0.0,3.7789342403411865,3.7789595127105713,9.528662872071436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.943359375,0.0,1677.251708984375,1895.4371337890625,0.0,3767.310791015625,0.9338118433952332,1.0,0.0,3.0,1.0,0.0
12223080,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1977844238281,0.9990000128746032,0.6862183213233948,0.5594544410705566,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1979675292969,0.8913118839263916,0.4405397772789001,0.4189317524433136,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8283146619796753,0.3505407571792602,0.2473651021718979,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.7878286242485046,0.3005079925060272,0.2876708805561065,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.7149933576583862,0.2211846262216568,1.010866403579712,285.1979675292969,284.95001220703125,299.0799865722656,288.2474060058594,297.9541015625,297.27813720703125,285.1967163085937,1.0,0.5680678486824036,0.4984983801841736,0.4984983801841736,1.0,1.0,-3.030636787414551,1.1386805772781372,1.8919563293457031,0.2559641599655151,0.9394204616546632,0.9394204616546632,0.0,142.98358154296875,139.0,39728.23046875,0.0,2323.199462890625,1.0,281.25732421875,283.77294921875,291.2964172363281,293.8797912597656,293.1499938964844,293.1499938964844,280.95001220703125,35464.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9394355416297911,1.0,0.0,0.0,3.7789342403411865,3.7789595127105713,9.528662872071436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.943359375,0.0,1677.251708984375,1895.4371337890625,0.0,3767.310791015625,0.9338118433952332,1.0,0.0,3.0,1.0,0.0
12223140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.9990000128746032,0.68138587474823,0.5603952407836914,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8913122415542603,0.4411886632442474,0.4196367263793945,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8275368809700012,0.3499755561351776,0.2470326423645019,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7872329354286194,0.3002667725086212,0.2875193953514099,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7139766216278076,0.2204933911561966,1.0081820487976074,285.0402526855469,284.95001220703125,299.0992431640625,288.2510681152344,297.9530639648437,297.2669982910156,285.03204345703125,1.0,0.5676392316818237,0.4975025951862335,0.4975025951862335,1.0,1.0,-3.028827428817749,1.1359269618988037,1.892900466918945,0.2539884746074676,0.9385425448417664,0.9385425448417664,0.0,143.24732971191406,139.0,40578.05078125,0.0,2321.27294921875,1.0,280.9935913085937,283.5724182128906,291.3218994140625,294.0080871582031,293.1499938964844,293.1499938964844,280.95001220703125,35613.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479880928993224,1.0,0.0,0.0,3.7860107421875,3.7860360145568848,9.56438270804938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.7177734375,0.0,1686.818603515625,1895.4371337890625,0.0,3844.8193359375,0.9354692697525024,1.0,0.0,3.0,1.0,0.0
12223200,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9990000128746032,0.6775354743003845,0.5586026310920715,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.892613410949707,0.4416726231575012,0.4200760424137115,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.827911376953125,0.3493778109550476,0.2466014623641967,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.7878192067146301,0.2999649345874786,0.2872228026390075,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7139729857444763,0.2197677940130233,1.004941463470459,284.989501953125,284.95001220703125,299.1166687011719,288.25439453125,297.9519958496094,297.2567749023437,284.98748779296875,1.0,0.5661957859992981,0.4966004192829132,0.4966004192829132,1.0,1.0,-3.02243971824646,1.1314703226089478,1.890969395637512,0.2515247762203216,0.9382396936416626,0.9382396936416626,0.0,142.44691467285156,127.0,40596.27734375,0.0,2305.578125,1.0,280.9570617675781,283.5208435058594,291.2963256835937,293.93768310546875,293.1499938964844,293.1499938964844,280.6499938964844,35724.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95065438747406,1.0,0.0,0.0,3.789906740188599,3.7899322509765625,9.584077815816272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.26904296875,0.0,1692.326416015625,1895.4371337890625,0.0,3868.855712890625,0.9364442825317384,1.0,0.0,3.0,1.0,0.0
12223260,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.9990000128746032,0.671378493309021,0.5484963059425354,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.8987454175949097,0.4424833953380584,0.4207783043384552,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.8315319418907166,0.3479639887809753,0.245564192533493,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.7919908165931702,0.2991737127304077,0.286401629447937,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.7164055705070496,0.2181118279695511,0.997108280658722,284.7743225097656,284.95001220703125,299.1533203125,288.2613220214844,297.9505615234375,297.236572265625,284.77203369140625,1.0,0.5605342984199524,0.4951267540454864,0.4951267540454864,1.0,1.0,-2.9995038509368896,1.118993639945984,1.880510091781616,0.2459517121315002,0.9341261982917786,0.9341261982917786,0.0,138.3836212158203,115.0,41340.8359375,0.0,2243.625,1.0,280.6571350097656,283.2674255371094,291.2945251464844,293.9839172363281,293.1499938964844,293.1499938964844,280.3500061035156,35999.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960054099559784,1.0,0.0,0.0,3.790705680847168,3.790731191635132,9.588119382897275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.1669921875,0.0,1695.414306640625,1895.4371337890625,0.0,3953.06787109375,0.936798930168152,1.0,0.0,3.0,1.0,0.0
12223320,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.9990000128746032,0.671378493309021,0.5484963059425354,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.8987454175949097,0.4424833953380584,0.4207783043384552,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.8315319418907166,0.3479639887809753,0.245564192533493,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748413085937,0.7919908165931702,0.2991737127304077,0.286401629447937,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754211425781,0.7164055705070496,0.2181118279695511,0.997108280658722,284.7743225097656,284.95001220703125,299.1533203125,288.2613220214844,297.9505615234375,297.236572265625,284.77203369140625,1.0,0.5605342984199524,0.4951267540454864,0.4951267540454864,1.0,1.0,-2.9995038509368896,1.118993639945984,1.880510091781616,0.2459517121315002,0.9341261982917786,0.9341261982917786,0.0,138.3836212158203,115.0,41340.8359375,0.0,2243.625,1.0,280.6571350097656,283.2674255371094,291.2945251464844,293.9839172363281,293.1499938964844,293.1499938964844,280.3500061035156,35999.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960054099559784,1.0,0.0,0.0,3.790705680847168,3.790731191635132,9.588119382897275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6177.1669921875,0.0,1695.414306640625,1895.4371337890625,0.0,3953.06787109375,0.936798930168152,1.0,0.0,3.0,1.0,0.0
12223380,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.9990000128746032,0.6678231358528137,0.5317893624305725,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55926513671875,0.9088546633720398,0.4430794417858124,0.4211786389350891,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596008300781,0.8382904529571533,0.3463732600212097,0.2443353533744812,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.559814453125,0.7994152307510376,0.2982201278209686,0.2853309512138366,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604858398437,0.7214935421943665,0.2164120078086853,0.988515555858612,284.5592956542969,284.95001220703125,299.19000244140625,288.2681884765625,297.9497985839844,297.2181091308594,284.5567932128906,1.0,0.5521827936172485,0.4936530888080597,0.4936530888080597,1.0,1.0,-2.966826200485229,1.1025395393371582,1.8642866611480715,0.2391443699598312,0.9271628260612488,0.9271628260612488,0.0,131.97116088867188,118.0,42040.921875,0.0,2153.693115234375,1.0,280.357177734375,283.0185241699219,291.2953491210937,294.0295715332031,293.1499938964844,293.1499938964844,280.04998779296875,36287.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96819669008255,1.0,0.0,0.0,3.780894279479981,3.780919551849365,9.538549647913896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.66015625,0.0,1685.95849609375,1895.4371337890625,0.0,4025.30615234375,0.9347785711288452,1.0,0.0,3.0,1.0,0.0
12223440,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589904785156,0.9990000128746032,0.6678231358528137,0.5317893624305725,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55926513671875,0.9088546633720398,0.4430794417858124,0.4211786389350891,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596008300781,0.8382904529571533,0.3463732600212097,0.2443353533744812,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.559814453125,0.7994152307510376,0.2982201278209686,0.2853309512138366,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604858398437,0.7214935421943665,0.2164120078086853,0.988515555858612,284.5592956542969,284.95001220703125,299.19000244140625,288.2681884765625,297.9497985839844,297.2181091308594,284.5567932128906,1.0,0.5521827936172485,0.4936530888080597,0.4936530888080597,1.0,1.0,-2.966826200485229,1.1025395393371582,1.8642866611480715,0.2391443699598312,0.9271628260612488,0.9271628260612488,0.0,131.97116088867188,118.0,42040.921875,0.0,2153.693115234375,1.0,280.357177734375,283.0185241699219,291.2953491210937,294.0295715332031,293.1499938964844,293.1499938964844,280.04998779296875,36287.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96819669008255,1.0,0.0,0.0,3.780894279479981,3.780919551849365,9.538549647913896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.66015625,0.0,1685.95849609375,1895.4371337890625,0.0,4025.30615234375,0.9347785711288452,1.0,0.0,3.0,1.0,0.0
12223500,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40447998046875,0.9990000128746032,0.6666779518127441,0.5260961055755615,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4055480957031,0.9126691818237304,0.4433373510837555,0.4213943183422088,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.40679931640625,0.8404844999313354,0.3455443382263183,0.2437359243631363,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.40777587890625,0.8018724322319031,0.2977179288864136,0.2848150432109833,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4104919433594,0.72301185131073,0.2155951708555221,0.9845334887504578,284.40557861328125,284.95001220703125,299.2083435058594,288.2715759277344,297.9499816894531,297.209716796875,284.3965148925781,1.0,0.5494268536567688,0.4929162561893463,0.4929162561893463,1.0,1.0,-2.9541032314300537,1.095828890800476,1.8582743406295776,0.236007958650589,0.9220369458198548,0.9220369458198548,0.0,129.76698303222656,118.0,42825.62109375,0.0,2120.65625,1.0,280.09796142578125,282.8296203613281,291.3206787109375,294.15216064453125,293.1499938964844,293.1499938964844,280.04998779296875,36452.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742040634155272,1.0,0.0,0.0,3.771894931793213,3.7719202041625977,9.493196557741612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.92529296875,0.0,1676.558349609375,1895.4371337890625,0.0,4078.1416015625,0.9328331351280212,1.0,0.0,3.0,1.0,0.0
12223560,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3521423339844,0.9990000128746032,0.6652019023895264,0.5226097702980042,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3523254394531,0.9150779843330384,0.4435422122478485,0.421528697013855,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525695800781,0.8415366411209106,0.3446620404720306,0.243082195520401,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.35272216796875,0.8031566739082336,0.2971750199794769,0.2842528820037842,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3532409667969,0.7235970497131348,0.2147654294967651,0.980554223060608,284.3523254394531,284.95001220703125,299.2266540527344,288.27496337890625,297.9505920410156,297.2011108398437,284.3506164550781,1.0,0.547269880771637,0.4925979971885681,0.4925979971885681,1.0,1.0,-2.9438281059265137,1.090904951095581,1.8529232740402224,0.2340215295553207,0.9174712300300598,0.9174712300300598,0.0,128.3487548828125,121.0,42782.9609375,0.0,2095.974609375,1.0,280.0573425292969,282.77984619140625,291.2979736328125,294.0755310058594,293.1499938964844,293.1499938964844,279.75,36592.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975437343120575,1.0,0.0,0.0,3.7597618103027344,3.759787082672119,9.432221190763812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.33642578125,0.0,1663.3115234375,1895.4371337890625,0.0,4088.9375,0.9302336573600768,1.0,0.0,3.0,1.0,0.0
12223620,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1571960449219,0.9990000128746032,0.6610760688781738,0.5195134282112122,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.917433261871338,0.4439058899879455,0.4218586385250091,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15753173828125,0.841731607913971,0.3428609669208526,0.2418191879987716,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1576538085937,0.8037525415420532,0.296057790517807,0.2831816971302032,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1580810546875,0.7231853604316711,0.2130947709083557,0.9729638695716858,284.1573486328125,284.95001220703125,299.2633361816406,288.2817077636719,297.9525451660156,297.1847839355469,284.15606689453125,1.0,0.5444684028625488,0.4919614791870117,0.4919614791870117,1.0,1.0,-2.9285714626312256,1.0833581686019895,1.845213294029236,0.2307413220405578,0.9052711129188538,0.9052711129188538,0.0,126.89347839355467,124.0,43561.8046875,0.0,2062.8662109375,1.0,279.7574768066406,282.5534362792969,291.3042297363281,294.1287841796875,293.1499938964844,293.1499938964844,279.45001220703125,36913.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825701713562012,1.0,0.0,0.0,3.7267367839813232,3.726761817932129,9.267247378375032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.90283203125,0.0,1627.2064208984375,1895.4371337890625,0.0,4151.02392578125,0.9230430126190186,1.0,0.0,3.0,1.0,0.0
12223680,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1571960449219,0.9990000128746032,0.6610760688781738,0.5195134282112122,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1573486328125,0.917433261871338,0.4439058899879455,0.4218586385250091,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15753173828125,0.841731607913971,0.3428609669208526,0.2418191879987716,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1576538085937,0.8037525415420532,0.296057790517807,0.2831816971302032,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1580810546875,0.7231853604316711,0.2130947709083557,0.9729638695716858,284.1573486328125,284.95001220703125,299.2633361816406,288.2817077636719,297.9525451660156,297.1847839355469,284.15606689453125,1.0,0.5444684028625488,0.4919614791870117,0.4919614791870117,1.0,1.0,-2.9285714626312256,1.0833581686019895,1.845213294029236,0.2307413220405578,0.9052711129188538,0.9052711129188538,0.0,126.89347839355467,124.0,43561.8046875,0.0,2062.8662109375,1.0,279.7574768066406,282.5534362792969,291.3042297363281,294.1287841796875,293.1499938964844,293.1499938964844,279.45001220703125,36913.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825701713562012,1.0,0.0,0.0,3.7267367839813232,3.726761817932129,9.267247378375032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.90283203125,0.0,1627.2064208984375,1895.4371337890625,0.0,4151.02392578125,0.9230430126190186,1.0,0.0,3.0,1.0,0.0
12223740,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9723815917969,0.9990000128746032,0.6551750898361206,0.5205209851264954,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.97247314453125,0.9169897437095642,0.4441694319248199,0.4221443831920624,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9726257324219,0.839809775352478,0.3409873843193054,0.2405392378568649,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97271728515625,0.8021632432937622,0.2948729991912842,0.2820952534675598,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9730529785156,0.7209511995315552,0.2113310843706131,0.96525377035141,283.9725036621094,284.95001220703125,299.29998779296875,288.28839111328125,297.95489501953125,297.1689758300781,283.9715881347656,1.0,0.543129563331604,0.4913249611854553,0.4913249611854553,1.0,1.0,-2.918012857437134,1.0777627229690552,1.840250253677368,0.2279348373413086,0.8906790018081665,0.8906790018081665,0.0,126.8530502319336,127.0,44339.8359375,0.0,2044.947998046875,1.0,279.4577941894531,282.3385314941406,291.3113708496094,294.18426513671875,293.1499938964844,293.1499938964844,279.75,37258.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897852540016174,1.0,0.0,0.0,3.680842399597168,3.680866956710816,9.040401778293016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.59130859375,0.0,1577.2529296875,1895.4371337890625,0.0,4213.18310546875,0.9130088686943054,1.0,0.0,3.0,1.0,0.0
12223800,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9723815917969,0.9990000128746032,0.6551750898361206,0.5205209851264954,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,283.97247314453125,0.9169897437095642,0.4441694319248199,0.4221443831920624,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9726257324219,0.839809775352478,0.3409873843193054,0.2405392378568649,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.97271728515625,0.8021632432937622,0.2948729991912842,0.2820952534675598,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9730529785156,0.7209511995315552,0.2113310843706131,0.96525377035141,283.9725036621094,284.95001220703125,299.29998779296875,288.28839111328125,297.95489501953125,297.1689758300781,283.9715881347656,1.0,0.543129563331604,0.4913249611854553,0.4913249611854553,1.0,1.0,-2.918012857437134,1.0777627229690552,1.840250253677368,0.2279348373413086,0.8906790018081665,0.8906790018081665,0.0,126.8530502319336,127.0,44339.8359375,0.0,2044.947998046875,1.0,279.4577941894531,282.3385314941406,291.3113708496094,294.18426513671875,293.1499938964844,293.1499938964844,279.75,37258.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9897852540016174,1.0,0.0,0.0,3.680842399597168,3.680866956710816,9.040401778293016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.59130859375,0.0,1577.2529296875,1895.4371337890625,0.0,4213.18310546875,0.9130088686943054,1.0,0.0,3.0,1.0,0.0
12223860,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.12530517578125,0.9990000128746032,0.6521380543708801,0.5220056176185608,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12457275390625,0.9163519740104676,0.4449734389781952,0.4225797951221466,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1236267089844,0.8384221792221069,0.3404736220836639,0.2399601638317108,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1229553222656,0.8009276390075684,0.2946133315563202,0.2816299200057983,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1209411621094,0.7193396091461182,0.2105843871831894,0.961163341999054,284.1244812011719,284.95001220703125,299.3219909667969,288.2923583984375,297.9601135253906,297.16558837890625,284.13092041015625,1.0,0.5428690910339355,0.4908029735088348,0.4908029735088348,1.0,1.0,-2.9141435623168945,1.0751676559448242,1.8389759063720703,0.2262031286954879,0.8854577541351318,0.8854577541351318,0.0,127.17626953125,127.0,43278.80078125,0.0,2040.0958251953125,1.0,279.7165222167969,282.5348815917969,291.2316589355469,293.94921875,293.1499938964844,293.1499938964844,279.75,37235.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784886837005616,1.0,0.0,0.0,3.6525065898895264,3.6525309085845934,8.901748742573545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.64501953125,0.0,1545.2076416015625,1895.4371337890625,0.0,4115.57275390625,0.9067224860191344,1.0,0.0,3.0,1.0,0.0
12223920,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1619567871094,0.9990000128746032,0.6505987048149109,0.5226252675056458,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1617126464844,0.9165320992469788,0.4458649456501007,0.4232988655567169,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.8380180597305298,0.3404799401760101,0.2398763746023178,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.16119384765625,0.8006019592285156,0.2947134375572204,0.2816298305988312,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1605224609375,0.7186884880065918,0.2103125900030136,0.9595618844032288,284.16168212890625,284.95001220703125,299.336669921875,288.2950134277344,297.9658508300781,297.1669311523437,284.16387939453125,1.0,0.5429525971412659,0.4904550015926361,0.4904550015926361,1.0,1.0,-2.91372299194336,1.074318766593933,1.839404344558716,0.2252829521894455,0.8816680908203125,0.8816680908203125,0.0,127.34587097167967,130.0,43154.33203125,0.0,2040.2425537109373,1.0,279.7422180175781,282.5755310058594,291.2353820800781,293.96435546875,293.1499938964844,293.1499938964844,280.04998779296875,37217.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735959768295288,1.0,0.0,0.0,3.6346077919006334,3.634631872177124,8.814718057692517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.0302734375,0.0,1525.1846923828125,1895.4371337890625,0.0,4072.811767578125,0.9026955962181092,1.0,0.0,3.0,1.0,0.0
12223980,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37469482421875,0.9990000128746032,0.6479997038841248,0.5240196585655212,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744201660156,0.9177566170692444,0.4489002823829651,0.4259084463119507,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3740539550781,0.837742269039154,0.3412919640541076,0.24026420712471,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738098144531,0.8005130887031555,0.2956241965293884,0.2822898030281067,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3730773925781,0.71778804063797,0.2102354168891906,0.958346426486969,284.3743896484375,284.95001220703125,299.3733215332031,288.30157470703125,297.9849548339844,297.177490234375,284.3769226074219,1.0,0.5439805388450623,0.4895850419998169,0.4895850419998169,1.0,1.0,-2.9183244705200195,1.0745218992233276,1.8438026905059808,0.2236261814832687,0.8757064342498779,0.8757064342498779,0.0,127.90153503417967,133.0,42066.8359375,0.0,2050.718017578125,1.0,280.0414733886719,282.8331604003906,291.2318420410156,293.87322998046875,293.1499938964844,293.1499938964844,280.3500061035156,37033.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563270807266236,1.0,0.0,0.0,3.5952377319335938,3.595261335372925,8.624789415989653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.9658203125,0.0,1480.70556640625,1895.4371337890625,0.0,3919.7783203125,0.8938015699386597,1.0,0.0,3.0,1.0,0.0
12224040,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37469482421875,0.9990000128746032,0.6479997038841248,0.5240196585655212,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744201660156,0.9177566170692444,0.4489002823829651,0.4259084463119507,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3740539550781,0.837742269039154,0.3412919640541076,0.24026420712471,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3738098144531,0.8005130887031555,0.2956241965293884,0.2822898030281067,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3730773925781,0.71778804063797,0.2102354168891906,0.958346426486969,284.3743896484375,284.95001220703125,299.3733215332031,288.30157470703125,297.9849548339844,297.177490234375,284.3769226074219,1.0,0.5439805388450623,0.4895850419998169,0.4895850419998169,1.0,1.0,-2.9183244705200195,1.0745218992233276,1.8438026905059808,0.2236261814832687,0.8757064342498779,0.8757064342498779,0.0,127.90153503417967,133.0,42066.8359375,0.0,2050.718017578125,1.0,280.0414733886719,282.8331604003906,291.2318420410156,293.87322998046875,293.1499938964844,293.1499938964844,280.3500061035156,37033.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563270807266236,1.0,0.0,0.0,3.5952377319335938,3.595261335372925,8.624789415989653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.9658203125,0.0,1480.70556640625,1895.4371337890625,0.0,3919.7783203125,0.8938015699386597,1.0,0.0,3.0,1.0,0.0
12224100,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5274658203125,0.9990000128746032,0.6470971703529358,0.5248867869377136,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9184802174568176,0.4506816864013672,0.4274881184101105,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5249328613281,0.8377434611320496,0.3419587016105652,0.2406628876924514,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5239562988281,0.8006156086921692,0.2963107526302337,0.2828625738620758,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5208740234375,0.7175374031066895,0.210429385304451,0.9588851928710938,284.5262451171875,284.95001220703125,299.39166259765625,288.3048095703125,297.995849609375,297.184814453125,284.5360107421875,1.0,0.544893205165863,0.4891500473022461,0.4891500473022461,1.0,1.0,-2.9230761528015137,1.0756278038024902,1.847448348999024,0.2230798751115799,0.8743521571159363,0.8743521571159363,0.0,128.31068420410156,133.0,41161.6171875,0.0,2060.737548828125,1.0,280.2970275878906,283.0250549316406,291.2154846191406,293.7491455078125,293.1499938964844,293.1499938964844,280.3500061035156,36893.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464190602302552,1.0,0.0,0.0,3.578886032104492,3.578909397125244,8.546514322915755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.27001953125,0.0,1462.0345458984375,1895.4371337890625,0.0,3830.6455078125,0.890101969242096,1.0,0.0,3.0,1.0,0.0
12224160,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5895690917969,0.9990000128746032,0.646411657333374,0.5257669687271118,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892944335937,0.9193729758262634,0.4526227414608001,0.4292852580547333,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58892822265625,0.8379043936729431,0.3427806198596954,0.2412141114473343,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.58868408203125,0.8008809685707092,0.297135591506958,0.283610999584198,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879211425781,0.7174690365791321,0.2107639908790588,0.9602076411247252,284.5892639160156,284.95001220703125,299.4100036621094,288.3080444335937,298.0074157714844,297.1934509277344,284.59185791015625,1.0,0.5460518002510071,0.4885623157024383,0.4885623157024383,1.0,1.0,-2.929441213607788,1.0771048069000244,1.852336406707764,0.2224316895008087,0.8726234436035156,0.8726234436035156,0.0,128.7760467529297,121.0,41082.73046875,0.0,2073.791259765625,1.0,280.3412170410156,283.0902099609375,291.248779296875,293.8241882324219,293.1499938964844,293.1499938964844,280.6499938964844,36769.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417270421981812,1.0,0.0,0.0,3.565623998641968,3.56564736366272,8.48329079872201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.4658203125,0.0,1446.927734375,1895.4371337890625,0.0,3788.136474609375,0.8870224356651306,1.0,0.0,3.0,1.0,0.0
12224220,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.9990000128746032,0.6467810869216919,0.5157515406608582,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.9293341636657716,0.4567353725433349,0.4329438209533691,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.8442704081535339,0.3446389734745025,0.2423597425222396,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.807656466960907,0.2989912331104278,0.285165399312973,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.7225751876831055,0.2116769701242447,0.9633070826530457,284.79736328125,284.95001220703125,299.4466552734375,288.3144836425781,298.03082275390625,297.2120056152344,284.7991638183594,1.0,0.5436102747917175,0.4873868525028229,0.4873868525028229,1.0,1.0,-2.928791046142578,1.0744941234588623,1.8542970418930047,0.2196621000766754,0.8722854256629944,0.8722854256629944,0.0,125.6467742919922,124.0,40126.26953125,0.0,2057.0615234375,1.0,280.6408996582031,283.3399353027344,291.2657165527344,293.78350830078125,293.1499938964844,293.1499938964844,280.95001220703125,36463.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293642640113832,1.0,0.0,0.0,3.547480821609497,3.54750394821167,8.397178703489772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.26953125,0.0,1425.4427490234375,1895.4371337890625,0.0,3675.3125,0.8827607035636902,1.0,0.0,3.0,1.0,0.0
12224280,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.9990000128746032,0.6467810869216919,0.5157515406608582,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.9293341636657716,0.4567353725433349,0.4329438209533691,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.8442704081535339,0.3446389734745025,0.2423597425222396,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.807656466960907,0.2989912331104278,0.285165399312973,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.7225751876831055,0.2116769701242447,0.9633070826530457,284.79736328125,284.95001220703125,299.4466552734375,288.3144836425781,298.03082275390625,297.2120056152344,284.7991638183594,1.0,0.5436102747917175,0.4873868525028229,0.4873868525028229,1.0,1.0,-2.928791046142578,1.0744941234588623,1.8542970418930047,0.2196621000766754,0.8722854256629944,0.8722854256629944,0.0,125.6467742919922,124.0,40126.26953125,0.0,2057.0615234375,1.0,280.6408996582031,283.3399353027344,291.2657165527344,293.78350830078125,293.1499938964844,293.1499938964844,280.95001220703125,36463.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293642640113832,1.0,0.0,0.0,3.547480821609497,3.54750394821167,8.397178703489772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5379.26953125,0.0,1425.4427490234375,1895.4371337890625,0.0,3675.3125,0.8827607035636902,1.0,0.0,3.0,1.0,0.0
12224340,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.6495617628097534,0.509292721748352,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9372421503067015,0.4611907005310058,0.436964750289917,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8492335081100464,0.3468041718006134,0.2437529861927032,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8127641677856445,0.3011453747749328,0.2870448529720306,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7265825867652893,0.2129852026700973,0.9683496356010436,285.0069580078125,284.95001220703125,299.4833374023437,288.32086181640625,298.0555725097656,297.2323303222656,285.0091552734375,1.0,0.5437525510787964,0.4862113893032074,0.4862113893032074,1.0,1.0,-2.935835123062134,1.0750494003295898,1.8607858419418333,0.2175060510635376,0.8747357130050659,0.8747357130050659,0.0,123.87960052490234,127.0,39327.1875,0.0,2060.113037109375,1.0,280.9408264160156,283.5906677246094,291.2791442871094,293.745849609375,293.1499938964844,293.1499938964844,281.25,36135.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183231592178344,1.0,0.0,0.0,3.541551351547241,3.541574239730835,8.369131023755472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.517578125,0.0,1416.8089599609375,1895.4371337890625,0.0,3573.675537109375,0.8812008500099182,1.0,0.0,3.0,1.0,0.0
12224400,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.6495617628097534,0.509292721748352,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9372421503067015,0.4611907005310058,0.436964750289917,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8492335081100464,0.3468041718006134,0.2437529861927032,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8127641677856445,0.3011453747749328,0.2870448529720306,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7265825867652893,0.2129852026700973,0.9683496356010436,285.0069580078125,284.95001220703125,299.4833374023437,288.32086181640625,298.0555725097656,297.2323303222656,285.0091552734375,1.0,0.5437525510787964,0.4862113893032074,0.4862113893032074,1.0,1.0,-2.935835123062134,1.0750494003295898,1.8607858419418333,0.2175060510635376,0.8747357130050659,0.8747357130050659,0.0,123.87960052490234,127.0,39327.1875,0.0,2060.113037109375,1.0,280.9408264160156,283.5906677246094,291.2791442871094,293.745849609375,293.1499938964844,293.1499938964844,281.25,36135.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183231592178344,1.0,0.0,0.0,3.541551351547241,3.541574239730835,8.369131023755472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.517578125,0.0,1416.8089599609375,1895.4371337890625,0.0,3573.675537109375,0.8812008500099182,1.0,0.0,3.0,1.0,0.0
12224460,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179260253906,0.9990000128746032,0.6524951457977295,0.5064840912818909,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.9428017139434814,0.4659498333930969,0.4413276314735412,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.8525640964508057,0.3492242991924286,0.2453662306070327,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.8161710500717163,0.3035449087619781,0.289214551448822,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.7293665409088135,0.2145744711160659,0.9750232100486756,285.2176818847656,284.95001220703125,299.5199890136719,288.3271484375,298.0805969238281,297.2528686523437,285.2198791503906,1.0,0.5455096364021301,0.4849928915500641,0.4849928915500641,1.0,1.0,-2.9502615928649902,1.0784995555877686,1.8717620372772217,0.2162644565105438,0.8800122737884521,0.8800122737884521,0.0,123.47515869140624,130.0,38636.60546875,0.0,2082.529296875,1.0,281.2408142089844,283.8392944335937,291.2919921875,293.71490478515625,293.1499938964844,293.1499938964844,281.54998779296875,35796.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90855872631073,1.0,0.0,0.0,3.5483274459838867,3.5483503341674805,8.401187301387836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.0439453125,0.0,1421.490234375,1895.4371337890625,0.0,3483.223388671875,0.8824604749679565,1.0,0.0,3.0,1.0,0.0
12224520,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179260253906,0.9990000128746032,0.6524951457977295,0.5064840912818909,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.9428017139434814,0.4659498333930969,0.4413276314735412,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.8525640964508057,0.3492242991924286,0.2453662306070327,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.8161710500717163,0.3035449087619781,0.289214551448822,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.7293665409088135,0.2145744711160659,0.9750232100486756,285.2176818847656,284.95001220703125,299.5199890136719,288.3271484375,298.0805969238281,297.2528686523437,285.2198791503906,1.0,0.5455096364021301,0.4849928915500641,0.4849928915500641,1.0,1.0,-2.9502615928649902,1.0784995555877686,1.8717620372772217,0.2162644565105438,0.8800122737884521,0.8800122737884521,0.0,123.47515869140624,130.0,38636.60546875,0.0,2082.529296875,1.0,281.2408142089844,283.8392944335937,291.2919921875,293.71490478515625,293.1499938964844,293.1499938964844,281.54998779296875,35796.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90855872631073,1.0,0.0,0.0,3.5483274459838867,3.5483503341674805,8.401187301387836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.0439453125,0.0,1421.490234375,1895.4371337890625,0.0,3483.223388671875,0.8824604749679565,1.0,0.0,3.0,1.0,0.0
12224580,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.9990000128746032,0.6552843451499939,0.5061127543449402,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.9467889666557312,0.4709804356098175,0.4459740817546844,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.8547874093055725,0.3518732786178589,0.2471598386764526,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.8184972405433655,0.3061570227146148,0.29161536693573,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.7313075065612793,0.2163529247045517,0.9827489256858826,285.4340209960937,284.95001220703125,299.5566711425781,288.3334045410156,298.1055908203125,297.27313232421875,285.43609619140625,1.0,0.5484751462936401,0.4837743639945984,0.4837743639945984,1.0,1.0,-2.9697179794311523,1.0839555263519287,1.885762453079224,0.2156407982110977,0.8881906270980835,0.8881906270980835,0.0,123.97364807128906,133.0,38069.94140625,0.0,2118.34619140625,1.0,281.5409240722656,284.0869445800781,291.30389404296875,293.6891784667969,293.1499938964844,293.1499938964844,281.8500061035156,35460.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998824954032898,1.0,0.0,0.0,3.567617177963257,3.5676403045654297,8.492778533764067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.744140625,0.0,1439.4876708984375,1895.4371337890625,0.0,3402.48876953125,0.8865180015563965,1.0,0.0,3.0,1.0,0.0
12224640,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.9990000128746032,0.6552843451499939,0.5061127543449402,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.9467889666557312,0.4709804356098175,0.4459740817546844,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.8547874093055725,0.3518732786178589,0.2471598386764526,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.8184972405433655,0.3061570227146148,0.29161536693573,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.7313075065612793,0.2163529247045517,0.9827489256858826,285.4340209960937,284.95001220703125,299.5566711425781,288.3334045410156,298.1055908203125,297.27313232421875,285.43609619140625,1.0,0.5484751462936401,0.4837743639945984,0.4837743639945984,1.0,1.0,-2.9697179794311523,1.0839555263519287,1.885762453079224,0.2156407982110977,0.8881906270980835,0.8881906270980835,0.0,123.97364807128906,133.0,38069.94140625,0.0,2118.34619140625,1.0,281.5409240722656,284.0869445800781,291.30389404296875,293.6891784667969,293.1499938964844,293.1499938964844,281.8500061035156,35460.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998824954032898,1.0,0.0,0.0,3.567617177963257,3.5676403045654297,8.492778533764067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.744140625,0.0,1439.4876708984375,1895.4371337890625,0.0,3402.48876953125,0.8865180015563965,1.0,0.0,3.0,1.0,0.0
12224700,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084289550781,0.9990000128746032,0.6566900014877319,0.5066525340080261,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6076354980469,0.94830983877182,0.4736267328262329,0.448377251625061,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6059265136719,0.8555554151535034,0.3533055782318115,0.248105987906456,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.8193399310112,0.3075601458549499,0.2928830981254577,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6015014648437,0.732014000415802,0.2173158973455429,0.986884355545044,285.6072998046875,284.95001220703125,299.57501220703125,288.3365173339844,298.1175842285156,297.2824401855469,285.6181335449219,1.0,0.5503073334693909,0.4831651151180267,0.4831651151180267,1.0,1.0,-2.980882406234741,1.0872492790222168,1.8936330080032349,0.2155014872550964,0.8942502737045288,0.8942502737045288,0.0,124.49005126953124,133.0,37589.421875,0.0,2140.2578125,1.0,281.796630859375,284.2829895019531,291.2852783203125,293.586669921875,293.1499938964844,293.1499938964844,281.8500061035156,35269.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936883211135864,1.0,0.0,0.0,3.581969976425171,3.581993103027344,8.561249842387042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5364.7998046875,0.0,1453.4254150390625,1895.4371337890625,0.0,3344.6826171875,0.8896243572235107,1.0,0.0,3.0,1.0,0.0
12224760,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733703613281,0.9990000128746032,0.6582213640213013,0.5072915554046631,297.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6732177734375,0.9498987197875975,0.4764048755168915,0.4509783089160919,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728820800781,0.8564091920852661,0.3548543751239776,0.2491788119077682,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67266845703125,0.8202492594718933,0.3090647757053375,0.2942912578582763,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6719970703125,0.7327872514724731,0.2183600664138794,0.9915189146995544,285.6731262207031,284.95001220703125,299.59332275390625,288.339599609375,298.1296691894531,297.292236328125,285.6753234863281,1.0,0.552353024482727,0.4823952913284302,0.4823952913284302,1.0,1.0,-2.9933247566223145,1.0907357931137085,1.9025888442993164,0.2151661813259124,0.8997862935066223,0.8997862935066223,0.0,125.07875061035156,136.0,37712.171875,0.0,2164.919921875,1.0,281.8412170410156,284.341552734375,291.3190612792969,293.67999267578125,293.1499938964844,293.1499938964844,282.1499938964844,35116.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928941488265991,1.0,0.0,0.0,3.599795341491699,3.5998189449310303,8.646671290080121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.30419921875,0.0,1471.51025390625,1895.4371337890625,0.0,3337.262939453125,0.8934571743011475,1.0,0.0,3.0,1.0,0.0
12224820,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.9990000128746032,0.6613529920578003,0.5094866156578064,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.9525052309036256,0.4821611642837524,0.4563288986682892,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.8577074408531189,0.3581185638904571,0.251417726278305,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8216997981071472,0.3122319281101227,0.2972389161586761,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.7340342402458191,0.2205708473920822,1.0013116598129272,285.9100341796875,284.95001220703125,299.6300048828125,288.345703125,298.1539306640625,297.3119506835937,285.9120788574219,1.0,0.5569408535957336,0.4808556139469147,0.4808556139469147,1.0,1.0,-3.020390033721924,1.0984876155853271,1.9219025373458865,0.2147280126810073,0.9145359992980956,0.9145359992980956,0.0,126.61454010009766,154.0,37405.9765625,0.0,2220.519287109375,1.0,282.1414794921875,284.5919494628906,291.33349609375,293.6754150390625,293.1499938964844,293.1499938964844,281.8500061035156,34805.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876097202301025,1.0,0.0,0.0,3.643646478652954,3.643670082092285,8.85861368260521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.3720703125,0.0,1517.1861572265625,1895.4371337890625,0.0,3287.846923828125,0.9030502438545228,1.0,0.0,3.0,1.0,0.0
