time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224880,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.9990000128746032,0.6613529920578003,0.5094866156578064,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100952148437,0.9525052309036256,0.4821611642837524,0.4563288986682892,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.8577074408531189,0.3581185638904571,0.251417726278305,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.8216997981071472,0.3122319281101227,0.2972389161586761,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9089660644531,0.7340342402458191,0.2205708473920822,1.0013116598129272,285.9100341796875,284.95001220703125,299.6300048828125,288.345703125,298.1539306640625,297.3119506835937,285.9120788574219,1.0,0.5569408535957336,0.4808556139469147,0.4808556139469147,1.0,1.0,-3.020390033721924,1.0984876155853271,1.9219025373458865,0.2147280126810073,0.9145359992980956,0.9145359992980956,0.0,126.61454010009766,154.0,37405.9765625,0.0,2220.519287109375,1.0,282.1414794921875,284.5919494628906,291.33349609375,293.6754150390625,293.1499938964844,293.1499938964844,281.8500061035156,34805.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876097202301025,1.0,0.0,0.0,3.643646478652954,3.643670082092285,8.85861368260521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.3720703125,0.0,1517.1861572265625,1895.4371337890625,0.0,3287.846923828125,0.9030502438545228,1.0,0.0,3.0,1.0,0.0
12224940,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.9990000128746032,0.6594567894935608,0.5273778438568115,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192077636719,0.9438848495483398,0.4862454533576965,0.4609293937683105,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.8500553965568542,0.35986989736557,0.2531685829162597,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.8149745464324951,0.3142654001712799,0.2997615337371826,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.7281603217124939,0.2219008654356002,1.0098087787628174,285.7192077636719,284.95001220703125,299.6666564941406,288.35174560546875,298.16796875,297.31512451171875,285.7186889648437,1.0,0.5671905875205994,0.4793159663677215,0.4793159663677215,1.0,1.0,-3.062749147415161,1.1123172044754028,1.950432062149048,0.2161057889461517,0.9232058525085448,0.9232058525085448,0.0,133.51548767089844,172.0,38601.75,0.0,2332.853271484375,1.0,281.8576965332031,284.3638610839844,291.4346618652344,293.9248046875,293.1499938964844,293.1499938964844,281.54998779296875,34904.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091748595237732,1.0,0.0,0.0,3.685190200805664,3.685214281082153,9.061771493179548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.20947265625,0.0,1564.3980712890625,1895.4371337890625,0.0,3488.9443359375,0.912400484085083,1.0,0.0,3.0,1.0,0.0
12225000,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191467285156,0.9990000128746032,0.6594567894935608,0.5273778438568115,297.44927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7192077636719,0.9438848495483398,0.4862454533576965,0.4609293937683105,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193298339844,0.8500553965568542,0.35986989736557,0.2531685829162597,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71942138671875,0.8149745464324951,0.3142654001712799,0.2997615337371826,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196960449219,0.7281603217124939,0.2219008654356002,1.0098087787628174,285.7192077636719,284.95001220703125,299.6666564941406,288.35174560546875,298.16796875,297.31512451171875,285.7186889648437,1.0,0.5671905875205994,0.4793159663677215,0.4793159663677215,1.0,1.0,-3.062749147415161,1.1123172044754028,1.950432062149048,0.2161057889461517,0.9232058525085448,0.9232058525085448,0.0,133.51548767089844,172.0,38601.75,0.0,2332.853271484375,1.0,281.8576965332031,284.3638610839844,291.4346618652344,293.9248046875,293.1499938964844,293.1499938964844,281.54998779296875,34904.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091748595237732,1.0,0.0,0.0,3.685190200805664,3.685214281082153,9.061771493179548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.20947265625,0.0,1564.3980712890625,1895.4371337890625,0.0,3488.9443359375,0.912400484085083,1.0,0.0,3.0,1.0,0.0
12225060,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52960205078125,0.9990000128746032,0.6533655524253845,0.5474203824996948,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5299987792969,0.9321495294570924,0.4879935383796692,0.4631136655807495,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5307006835937,0.8405901789665222,0.3601018488407135,0.2537165284156799,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5310974121094,0.8059577941894531,0.3148524463176727,0.3007951080799103,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53253173828125,0.720412015914917,0.2220409065485,1.0127251148223877,285.5301208496094,284.95001220703125,299.69158935546875,288.3558349609375,298.1705627441406,297.3070068359375,285.5262145996094,1.0,0.57599276304245,0.4780008792877197,0.4780008792877197,1.0,1.0,-3.094865798950196,1.12240731716156,1.972458481788636,0.2169532179832458,0.926752269268036,0.926752269268036,0.0,140.98696899414062,172.0,39658.4921875,0.0,2431.770751953125,1.0,281.5756530761719,284.1408996582031,291.4662780761719,294.0685729980469,293.1499938964844,293.1499938964844,281.54998779296875,35058.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261634945869446,1.0,0.0,0.0,3.709000825881958,3.7090251445770255,9.179248650070804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.45703125,0.0,1592.647216796875,1895.4371337890625,0.0,3645.926513671875,0.9178215861320496,1.0,0.0,3.0,1.0,0.0
12225120,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5129699707031,0.9990000128746032,0.6494377255439758,0.5584144592285156,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5130615234375,0.925580620765686,0.4886728227138519,0.4639139175415039,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.8354665040969849,0.360073447227478,0.2538194060325622,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.8007743954658508,0.3149971663951874,0.3011049628257751,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51348876953125,0.7159647941589355,0.2219319641590118,1.013209104537964,285.5130615234375,284.95001220703125,299.7033386230469,288.3577575683594,298.1703491210937,297.30096435546875,285.5126647949219,1.0,0.5804656744003296,0.4773820340633392,0.4773820340633392,1.0,1.0,-3.1101176738739014,1.1271709203720093,1.9829468727111816,0.2173135578632354,0.9289537072181702,0.9289537072181702,0.0,145.11001586914062,175.0,39852.92578125,0.0,2482.4697265625,1.0,281.55780029296875,284.12127685546875,291.44403076171875,294.0311279296875,293.1499938964844,293.1499938964844,281.25,35104.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300838112831116,1.0,0.0,0.0,3.719099998474121,3.719124555587769,9.229304964719632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6004.61328125,0.0,1604.58251953125,1895.4371337890625,0.0,3681.90966796875,0.9201377034187316,1.0,0.0,3.0,1.0,0.0
12225180,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168334960937,0.9935382604599,0.6352887153625488,0.5749560594558716,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.9076750874519348,0.490217387676239,0.4659784436225891,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.8211082816123962,0.3594730198383331,0.2538429498672485,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31756591796875,0.7860892415046692,0.3149482011795044,0.3016584813594818,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31817626953125,0.702042818069458,0.2208818048238754,1.011738657951355,285.3171081542969,284.95001220703125,299.739990234375,288.3636779785156,298.1668395996094,297.2789611816406,285.31494140625,1.0,0.5895511507987976,0.4754481017589569,0.4754481017589569,1.0,1.0,-3.131476402282715,1.131383180618286,2.0000929832458496,0.215978056192398,0.9321993589401244,0.9321993589401244,0.0,156.78326416015625,178.0,41003.81640625,0.0,2585.728271484375,1.0,281.2575988769531,283.87890625,291.4328918457031,294.09881591796875,293.1499938964844,293.1499938964844,280.95001220703125,35329.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467362761497498,1.0,0.0,0.0,3.744616031646729,3.744640827178955,9.356380701319722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.966796875,0.0,1635.8544921875,1895.4371337890625,0.0,3833.512939453125,0.926013171672821,1.0,0.0,3.0,1.0,0.0
12225240,296.9150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168334960937,0.9935382604599,0.6352887153625488,0.5749560594558716,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.9076750874519348,0.490217387676239,0.4659784436225891,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173828125,0.8211082816123962,0.3594730198383331,0.2538429498672485,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31756591796875,0.7860892415046692,0.3149482011795044,0.3016584813594818,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31817626953125,0.702042818069458,0.2208818048238754,1.011738657951355,285.3171081542969,284.95001220703125,299.739990234375,288.3636779785156,298.1668395996094,297.2789611816406,285.31494140625,1.0,0.5895511507987976,0.4754481017589569,0.4754481017589569,1.0,1.0,-3.131476402282715,1.131383180618286,2.0000929832458496,0.215978056192398,0.9321993589401244,0.9321993589401244,0.0,156.78326416015625,178.0,41003.81640625,0.0,2585.728271484375,1.0,281.2575988769531,283.87890625,291.4328918457031,294.09881591796875,293.1499938964844,293.1499938964844,280.95001220703125,35329.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467362761497498,1.0,0.0,0.0,3.744616031646729,3.744640827178955,9.356380701319722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.966796875,0.0,1635.8544921875,1895.4371337890625,0.0,3833.512939453125,0.926013171672821,1.0,0.0,3.0,1.0,0.0
12225300,296.8771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.982734739780426,0.6300753951072693,0.5698367953300476,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.8984192609786987,0.4907349944114685,0.4668435752391815,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596984863281,0.8129251003265381,0.3589562773704529,0.2537500262260437,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.777856171131134,0.3147000074386596,0.3017772734165191,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1634826660156,0.6938180923461914,0.2200639396905899,1.009749412536621,285.1584167480469,284.95001220703125,299.7583312988281,288.3666076660156,298.16424560546875,297.2676086425781,285.1494445800781,1.0,0.5921704173088074,0.4744811356067657,0.4744811356067657,1.0,1.0,-3.1240036487579346,1.1262381076812744,1.9977656602859497,0.2129597067832946,0.9320444464683532,0.9320444464683532,0.0,163.18768310546875,178.0,41795.81640625,0.0,2605.354736328125,1.0,280.9986877441406,283.67919921875,291.4508972167969,294.2210693359375,293.1499938964844,293.1499938964844,280.95001220703125,35470.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559425115585328,1.0,0.0,0.0,3.75398063659668,3.754005670547485,9.403236731486686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.6728515625,0.0,1647.884765625,1895.4371337890625,0.0,3916.33544921875,0.928175926208496,1.0,0.0,3.0,1.0,0.0
12225360,296.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.973432183265686,0.6258898377418518,0.5658165812492371,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.8913252353668213,0.4910972416400909,0.4674269556999206,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994873046875,0.8061245083808899,0.3583095073699951,0.2534762918949127,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09967041015625,0.7713844776153564,0.3143262267112732,0.3016712367534637,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.6871120929718018,0.2191497534513473,1.0067933797836304,285.0992126464844,284.95001220703125,299.77667236328125,288.3695373535156,298.16131591796875,297.2557678222656,285.0971069335937,1.0,0.5940384268760681,0.4735480844974518,0.4735480844974518,1.0,1.0,-3.115863800048828,1.1208980083465576,1.9949657917022705,0.2099349051713943,0.9324004650115968,0.9324004650115968,0.0,168.3928680419922,181.0,41811.66015625,0.0,2617.198486328125,1.0,280.9573059082031,283.6185913085937,291.4188842773437,294.13922119140625,293.1499938964844,293.1499938964844,280.6499938964844,35589.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593604803085328,1.0,0.0,0.0,3.76060152053833,3.760626554489136,9.436434424969776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.162109375,0.0,1656.572509765625,1895.4371337890625,0.0,3946.8828125,0.9297707676887512,1.0,0.0,3.0,1.0,0.0
12225420,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.958508312702179,0.6185961961746216,0.5593995451927185,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8813506364822388,0.4915899634361267,0.4682975113391876,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.795792818069458,0.3568384647369385,0.2527432739734649,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7620716094970703,0.3133886456489563,0.3011821508407593,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6770362257957458,0.2172514945268631,0.9999825954437256,284.8837585449219,284.95001220703125,299.8133239746094,288.3753356933594,298.15582275390625,297.2328491210937,284.8817138671875,1.0,0.5963088870048523,0.4716819822788238,0.4716819822788238,1.0,1.0,-3.0995442867279053,1.1102148294448853,1.9893293380737305,0.2038813680410385,0.9297404885292052,0.9297404885292052,0.0,176.14706420898438,184.0,42579.13671875,0.0,2626.537353515625,1.0,280.6573181152344,283.3629455566406,291.40936279296875,294.1757507324219,293.1499938964844,293.1499938964844,280.3500061035156,35863.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687418341636658,1.0,0.0,0.0,3.76641297340393,3.766438007354736,9.465621246818046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.599609375,0.0,1665.53076171875,1895.4371337890625,0.0,4030.117431640625,0.9312537908554076,1.0,0.0,3.0,1.0,0.0
12225480,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.958508312702179,0.6185961961746216,0.5593995451927185,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8813506364822388,0.4915899634361267,0.4682975113391876,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.795792818069458,0.3568384647369385,0.2527432739734649,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.7620716094970703,0.3133886456489563,0.3011821508407593,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6770362257957458,0.2172514945268631,0.9999825954437256,284.8837585449219,284.95001220703125,299.8133239746094,288.3753356933594,298.15582275390625,297.2328491210937,284.8817138671875,1.0,0.5963088870048523,0.4716819822788238,0.4716819822788238,1.0,1.0,-3.0995442867279053,1.1102148294448853,1.9893293380737305,0.2038813680410385,0.9297404885292052,0.9297404885292052,0.0,176.14706420898438,184.0,42579.13671875,0.0,2626.537353515625,1.0,280.6573181152344,283.3629455566406,291.40936279296875,294.1757507324219,293.1499938964844,293.1499938964844,280.3500061035156,35863.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687418341636658,1.0,0.0,0.0,3.76641297340393,3.766438007354736,9.465621246818046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.599609375,0.0,1665.53076171875,1895.4371337890625,0.0,4030.117431640625,0.9312537908554076,1.0,0.0,3.0,1.0,0.0
12225540,296.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6721496582031,0.946115016937256,0.6115829348564148,0.5533826947212219,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723022460937,0.8742657899856567,0.491837590932846,0.4688349068164825,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.788009762763977,0.3551801145076751,0.2518067955970764,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.7552333474159241,0.3122574388980865,0.3004094958305359,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.6693302989006042,0.2152891010046005,0.9924540519714355,284.67236328125,284.95001220703125,299.8500061035156,288.3810729980469,298.1506652832031,297.2108764648437,284.6705017089844,1.0,0.5973007082939148,0.4698158800601959,0.4698158800601959,1.0,1.0,-3.081857442855835,1.098994255065918,1.982863187789917,0.1976509243249893,0.924282729625702,0.924282729625702,0.0,181.87081909179688,187.0,43330.421875,0.0,2622.39599609375,1.0,280.3573303222656,283.1136779785156,291.4071960449219,294.2182006835937,293.1499938964844,293.1499938964844,280.04998779296875,36148.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765581488609314,1.0,0.0,0.0,3.7616822719573975,3.761707305908203,9.441858992431662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.224609375,0.0,1662.1517333984375,1895.4371337890625,0.0,4098.73388671875,0.9303765892982484,1.0,0.0,3.0,1.0,0.0
12225600,296.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6721496582031,0.946115016937256,0.6115829348564148,0.5533826947212219,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723022460937,0.8742657899856567,0.491837590932846,0.4688349068164825,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.672607421875,0.788009762763977,0.3551801145076751,0.2518067955970764,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.7552333474159241,0.3122574388980865,0.3004094958305359,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.6693302989006042,0.2152891010046005,0.9924540519714355,284.67236328125,284.95001220703125,299.8500061035156,288.3810729980469,298.1506652832031,297.2108764648437,284.6705017089844,1.0,0.5973007082939148,0.4698158800601959,0.4698158800601959,1.0,1.0,-3.081857442855835,1.098994255065918,1.982863187789917,0.1976509243249893,0.924282729625702,0.924282729625702,0.0,181.87081909179688,187.0,43330.421875,0.0,2622.39599609375,1.0,280.3573303222656,283.1136779785156,291.4071960449219,294.2182006835937,293.1499938964844,293.1499938964844,280.04998779296875,36148.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765581488609314,1.0,0.0,0.0,3.7616822719573975,3.761707305908203,9.441858992431662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.224609375,0.0,1662.1517333984375,1895.4371337890625,0.0,4098.73388671875,0.9303765892982484,1.0,0.0,3.0,1.0,0.0
12225660,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570007324219,0.9310243725776672,0.6026312708854675,0.5460755228996277,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45721435546875,0.865191638469696,0.4897987246513366,0.4676907658576965,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576110839844,0.778046727180481,0.3512828350067138,0.2496544867753982,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.45782470703125,0.7463365197181702,0.3087999224662781,0.2979371547698974,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4586486816406,0.6591198444366455,0.210977554321289,0.9769505262374878,284.4573059082031,284.95001220703125,299.8866577148437,288.3873291015625,298.1342468261719,297.1698303222656,284.4547424316406,1.0,0.5966365337371826,0.4689955115318298,0.4689955115318298,1.0,1.0,-3.047529458999634,1.08343505859375,1.964094519615173,0.1920124143362045,0.9159789681434632,0.9159789681434632,0.0,188.39352416992188,190.0,43965.36328125,0.0,2590.418212890625,1.0,280.0574035644531,282.8664855957031,291.4100036621094,294.2645874023437,293.1499938964844,293.1499938964844,279.75,36451.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837731719017028,1.0,0.0,0.0,3.745875358581543,3.7459003925323486,9.362674404655992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.42822265625,0.0,1645.938232421875,1895.4371337890625,0.0,4161.43408203125,0.9270248413085938,1.0,0.0,3.0,1.0,0.0
12225720,296.7467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4570007324219,0.9310243725776672,0.6026312708854675,0.5460755228996277,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.45721435546875,0.865191638469696,0.4897987246513366,0.4676907658576965,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4576110839844,0.778046727180481,0.3512828350067138,0.2496544867753982,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.45782470703125,0.7463365197181702,0.3087999224662781,0.2979371547698974,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4586486816406,0.6591198444366455,0.210977554321289,0.9769505262374878,284.4573059082031,284.95001220703125,299.8866577148437,288.3873291015625,298.1342468261719,297.1698303222656,284.4547424316406,1.0,0.5966365337371826,0.4689955115318298,0.4689955115318298,1.0,1.0,-3.047529458999634,1.08343505859375,1.964094519615173,0.1920124143362045,0.9159789681434632,0.9159789681434632,0.0,188.39352416992188,190.0,43965.36328125,0.0,2590.418212890625,1.0,280.0574035644531,282.8664855957031,291.4100036621094,294.2645874023437,293.1499938964844,293.1499938964844,279.75,36451.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837731719017028,1.0,0.0,0.0,3.745875358581543,3.7459003925323486,9.362674404655992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.42822265625,0.0,1645.938232421875,1895.4371337890625,0.0,4161.43408203125,0.9270248413085938,1.0,0.0,3.0,1.0,0.0
12225780,296.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2441711425781,0.9189714193344116,0.5945575833320618,0.5389829874038696,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.24432373046875,0.8586824536323547,0.488503485918045,0.4665751755237579,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.24468994140625,0.7705211639404297,0.3482439517974853,0.2475953847169876,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.244873046875,0.7396470904350281,0.3061337471008301,0.2955032885074615,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2455749511719,0.651094913482666,0.2074810117483139,0.9615788459777832,284.2444152832031,284.95001220703125,299.92333984375,288.3946533203125,298.1257019042969,297.14093017578125,284.2422790527344,1.0,0.5951017141342163,0.4681751430034637,0.4681751430034637,1.0,1.0,-3.013785123825073,1.0682097673416138,1.945575475692749,0.1862814128398895,0.9048200249671936,0.9048200249671936,0.0,193.01161193847656,193.0,44553.203125,0.0,2550.240478515625,1.0,279.757568359375,282.62506103515625,291.4122619628906,294.30328369140625,293.1499938964844,293.1499938964844,279.45001220703125,36783.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898831844329834,1.0,0.0,0.0,3.717719316482544,3.7177443504333496,9.222454195878528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.0654296875,0.0,1615.7901611328125,1895.4371337890625,0.0,4214.02197265625,0.9209344983100892,1.0,0.0,3.0,1.0,0.0
12225840,296.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2441711425781,0.9189714193344116,0.5945575833320618,0.5389829874038696,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.24432373046875,0.8586824536323547,0.488503485918045,0.4665751755237579,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.24468994140625,0.7705211639404297,0.3482439517974853,0.2475953847169876,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.244873046875,0.7396470904350281,0.3061337471008301,0.2955032885074615,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2455749511719,0.651094913482666,0.2074810117483139,0.9615788459777832,284.2444152832031,284.95001220703125,299.92333984375,288.3946533203125,298.1257019042969,297.14093017578125,284.2422790527344,1.0,0.5951017141342163,0.4681751430034637,0.4681751430034637,1.0,1.0,-3.013785123825073,1.0682097673416138,1.945575475692749,0.1862814128398895,0.9048200249671936,0.9048200249671936,0.0,193.01161193847656,193.0,44553.203125,0.0,2550.240478515625,1.0,279.757568359375,282.62506103515625,291.4122619628906,294.30328369140625,293.1499938964844,293.1499938964844,279.45001220703125,36783.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898831844329834,1.0,0.0,0.0,3.717719316482544,3.7177443504333496,9.222454195878528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.0654296875,0.0,1615.7901611328125,1895.4371337890625,0.0,4214.02197265625,0.9209344983100892,1.0,0.0,3.0,1.0,0.0
12225900,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.09375,0.9140979647636414,0.5906729102134705,0.5356452465057373,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.09442138671875,0.8562884330749512,0.4879922270774841,0.4661872982978821,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09600830078125,0.7676152586936951,0.3468932211399078,0.2467121034860611,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0968017578125,0.7370806336402893,0.3049705326557159,0.2944736182689667,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1000366210937,0.6479381918907166,0.205936312675476,0.9548794627189636,284.0948181152344,284.95001220703125,299.9416809082031,288.39874267578125,298.1233825683594,297.1295166015625,284.0859680175781,1.0,0.5942792892456055,0.4677649736404419,0.4677649736404419,1.0,1.0,-2.9989559650421143,1.061411738395691,1.937544226646424,0.183648407459259,0.8976653814315796,0.8976653814315796,0.0,194.74171447753903,193.0,45265.87890625,0.0,2531.2578125,1.0,279.49969482421875,282.4427795410156,291.4378662109375,294.4236145019531,293.1499938964844,293.1499938964844,279.45001220703125,36973.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948756098747252,1.0,0.0,0.0,3.698867559432984,3.69889235496521,9.129161071541604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.26123046875,0.0,1595.60400390625,1895.4371337890625,0.0,4256.62646484375,0.9168072938919068,1.0,0.0,3.0,1.0,0.0
12225960,296.6950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0412902832031,0.9094182252883912,0.5867983102798462,0.5322024822235107,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0414123535156,0.8539978861808777,0.4874857068061828,0.4657526016235351,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0417175292969,0.7648243308067322,0.3455647230148315,0.2458172291517257,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0418701171875,0.7346304655075073,0.3038423657417297,0.2934526801109314,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04248046875,0.6449586749076843,0.2044528871774673,0.9484143257141112,284.04150390625,284.95001220703125,299.9599914550781,288.403076171875,298.1219482421875,297.1188659667969,284.03973388671875,1.0,0.5934301614761353,0.4675694108009338,0.4675694108009338,1.0,1.0,-2.984222888946533,1.0550978183746338,1.929125189781189,0.1814772337675094,0.891028642654419,0.891028642654419,0.0,196.3924865722656,196.0,45136.3984375,0.0,2512.186767578125,1.0,279.457763671875,282.3948974609375,291.4176330566406,294.3445739746094,293.1499938964844,293.1499938964844,279.75,37141.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953232407569884,1.0,0.0,0.0,3.676234722137451,3.67625904083252,9.017782076625735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.177734375,0.0,1571.156005859375,1895.4371337890625,0.0,4260.4296875,0.9118962287902832,1.0,0.0,3.0,1.0,0.0
12226020,296.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2126770019531,0.9033979773521424,0.5818312764167786,0.527110755443573,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21258544921875,0.8516734838485718,0.4882111251354217,0.4660017788410187,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2122802734375,0.761490523815155,0.3444816768169403,0.2447769492864608,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.212158203125,0.7316519021987915,0.3028363287448883,0.2922145128250122,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2115478515625,0.6409600973129272,0.2025336474180221,0.9386974573135376,284.2124938964844,284.95001220703125,299.9966735839844,288.4125061035156,298.1307067871094,297.11480712890625,284.21405029296875,1.0,0.5921765565872192,0.4671782553195953,0.4671782553195953,1.0,1.0,-2.9639711380004883,1.0462067127227783,1.9177643060684204,0.1780756711959839,0.8825669884681702,0.8825669884681702,0.0,198.38400268554688,199.0,43763.23828125,0.0,2484.8095703125,1.0,279.7422180175781,282.616943359375,291.34423828125,294.114013671875,293.1499938964844,293.1499938964844,280.04998779296875,37119.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774316549301147,1.0,0.0,0.0,3.6337428092956543,3.633766651153565,8.810521876512212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.76513671875,0.0,1523.4949951171875,1895.4371337890625,0.0,4106.3583984375,0.9024304151535034,1.0,0.0,3.0,1.0,0.0
12226080,296.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2126770019531,0.9033979773521424,0.5818312764167786,0.527110755443573,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21258544921875,0.8516734838485718,0.4882111251354217,0.4660017788410187,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2122802734375,0.761490523815155,0.3444816768169403,0.2447769492864608,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.212158203125,0.7316519021987915,0.3028363287448883,0.2922145128250122,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2115478515625,0.6409600973129272,0.2025336474180221,0.9386974573135376,284.2124938964844,284.95001220703125,299.9966735839844,288.4125061035156,298.1307067871094,297.11480712890625,284.21405029296875,1.0,0.5921765565872192,0.4671782553195953,0.4671782553195953,1.0,1.0,-2.9639711380004883,1.0462067127227783,1.9177643060684204,0.1780756711959839,0.8825669884681702,0.8825669884681702,0.0,198.38400268554688,199.0,43763.23828125,0.0,2484.8095703125,1.0,279.7422180175781,282.616943359375,291.34423828125,294.114013671875,293.1499938964844,293.1499938964844,280.04998779296875,37119.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774316549301147,1.0,0.0,0.0,3.6337428092956543,3.633766651153565,8.810521876512212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.76513671875,0.0,1523.4949951171875,1895.4371337890625,0.0,4106.3583984375,0.9024304151535034,1.0,0.0,3.0,1.0,0.0
12226140,296.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4131774902344,0.900494396686554,0.5788291096687317,0.524155855178833,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4130249023437,0.8517530560493469,0.4904830753803253,0.4678827226161957,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41265869140625,0.7606517672538757,0.3448813259601593,0.2448743283748626,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4124755859375,0.730819582939148,0.3030652105808258,0.2922277450561523,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117431640625,0.6392539739608765,0.2017862796783447,0.9343997240066528,284.4129333496094,284.95001220703125,300.0333251953125,288.4229736328125,298.1496276855469,297.1257019042969,284.4149780273437,1.0,0.5920087695121765,0.4667870998382568,0.4667870998382568,1.0,1.0,-2.957637310028076,1.0428494215011597,1.914788007736206,0.176253005862236,0.8770335912704468,0.8770335912704468,0.0,199.295166015625,202.0,42554.19921875,0.0,2477.767333984375,1.0,280.0414733886719,282.8643493652344,291.3451843261719,294.0184326171875,293.1499938964844,293.1499938964844,280.3500061035156,36951.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585556387901306,1.0,0.0,0.0,3.5974602699279785,3.5974838733673096,8.635456083538884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.564453125,0.0,1482.517333984375,1895.4371337890625,0.0,3939.7001953125,0.8942359685897827,1.0,0.0,3.0,1.0,0.0
12226200,296.7296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4131774902344,0.900494396686554,0.5788291096687317,0.524155855178833,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4130249023437,0.8517530560493469,0.4904830753803253,0.4678827226161957,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.41265869140625,0.7606517672538757,0.3448813259601593,0.2448743283748626,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4124755859375,0.730819582939148,0.3030652105808258,0.2922277450561523,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117431640625,0.6392539739608765,0.2017862796783447,0.9343997240066528,284.4129333496094,284.95001220703125,300.0333251953125,288.4229736328125,298.1496276855469,297.1257019042969,284.4149780273437,1.0,0.5920087695121765,0.4667870998382568,0.4667870998382568,1.0,1.0,-2.957637310028076,1.0428494215011597,1.914788007736206,0.176253005862236,0.8770335912704468,0.8770335912704468,0.0,199.295166015625,202.0,42554.19921875,0.0,2477.767333984375,1.0,280.0414733886719,282.8643493652344,291.3451843261719,294.0184326171875,293.1499938964844,293.1499938964844,280.3500061035156,36951.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585556387901306,1.0,0.0,0.0,3.5974602699279785,3.5974838733673096,8.635456083538884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.564453125,0.0,1482.517333984375,1895.4371337890625,0.0,3939.7001953125,0.8942359685897827,1.0,0.0,3.0,1.0,0.0
12226260,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.603759765625,0.8988144397735596,0.5772020816802979,0.5225266814231873,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.8522981405258179,0.4927839934825897,0.4698977470397949,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.7605785131454468,0.3457345366477966,0.2453715354204177,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.7306956648826599,0.3037351667881012,0.2927455306053161,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.6386104822158813,0.2017288357019424,0.9336166381835938,284.6032409667969,284.95001220703125,300.0611877441406,288.4316101074219,298.1669006347656,297.1387023925781,284.607666015625,1.0,0.5925665497779846,0.4662970304489136,0.4662970304489136,1.0,1.0,-2.958373546600342,1.0420960187911987,1.9162776470184328,0.1750896275043487,0.8751672506332397,0.8751672506332397,0.0,200.01568603515625,202.0,41552.984375,0.0,2482.76708984375,1.0,280.32916259765625,283.09771728515625,291.34698486328125,293.9329528808594,293.1499938964844,293.1499938964844,280.3500061035156,36744.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443681836128236,1.0,0.0,0.0,3.57614541053772,3.576168775558472,8.533429536328185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.42529296875,0.0,1457.9986572265625,1895.4371337890625,0.0,3812.087158203125,0.8893597722053528,1.0,0.0,3.0,1.0,0.0
12226320,296.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6223449707031,0.8983734846115112,0.5767112970352173,0.5221335887908936,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6221923828125,0.8525444269180298,0.4935512244701385,0.4706348180770874,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6217956542969,0.7606397271156311,0.3460469841957092,0.2455972582101822,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62158203125,0.7307334542274475,0.3039923012256622,0.2929924428462982,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207275390625,0.6385046243667603,0.2017673403024673,0.9337612390518188,284.6220703125,284.95001220703125,300.07000732421875,288.4344482421875,298.17254638671875,297.1430969238281,284.6244201660156,1.0,0.5928599238395691,0.4661422669887543,0.4661422669887543,1.0,1.0,-2.959527969360352,1.042217254638672,1.91731071472168,0.1748267710208892,0.8743422031402588,0.8743422031402588,0.0,200.2568206787109,205.0,41544.1328125,0.0,2486.111572265625,1.0,280.3411560058594,283.1175537109375,291.36883544921875,293.9720458984375,293.1499938964844,293.1499938964844,280.6499938964844,36700.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426530003547668,1.0,0.0,0.0,3.570423126220703,3.570446491241455,8.506142421538243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.5947265625,0.0,1451.5511474609375,1895.4371337890625,0.0,3796.540283203125,0.8880395889282227,1.0,0.0,3.0,1.0,0.0
12226380,296.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8964494466781616,0.5752177238464355,0.5207149386405945,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.8535024523735046,0.4971402585506439,0.4739314913749695,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7608838081359863,0.3477073311805725,0.2467029243707656,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.730898380279541,0.3053774833679199,0.2942405045032501,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.6381762623786926,0.2022285759449005,0.9355384707450868,284.8378295898437,284.95001220703125,300.1066589355469,288.4468688964844,298.1976013183594,297.1634826660156,284.84014892578125,1.0,0.594542384147644,0.4654974043369293,0.4654974043369293,1.0,1.0,-2.9667441844940186,1.043674349784851,1.923069715499878,0.1739714592695236,0.8745935559272766,0.8745935559272766,0.0,201.5585174560547,208.0,40735.33203125,0.0,2506.02587890625,1.0,280.6409606933594,283.37530517578125,291.3966979980469,293.9477233886719,293.1499938964844,293.1499938964844,280.95001220703125,36392.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299660325050354,1.0,0.0,0.0,3.554863214492798,3.5548863410949707,8.432164122496033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.224609375,0.0,1432.7410888671875,1895.4371337890625,0.0,3680.829833984375,0.8843536972999573,1.0,0.0,3.0,1.0,0.0
12226440,296.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8964494466781616,0.5752177238464355,0.5207149386405945,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.8535024523735046,0.4971402585506439,0.4739314913749695,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7608838081359863,0.3477073311805725,0.2467029243707656,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.730898380279541,0.3053774833679199,0.2942405045032501,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.6381762623786926,0.2022285759449005,0.9355384707450868,284.8378295898437,284.95001220703125,300.1066589355469,288.4468688964844,298.1976013183594,297.1634826660156,284.84014892578125,1.0,0.594542384147644,0.4654974043369293,0.4654974043369293,1.0,1.0,-2.9667441844940186,1.043674349784851,1.923069715499878,0.1739714592695236,0.8745935559272766,0.8745935559272766,0.0,201.5585174560547,208.0,40735.33203125,0.0,2506.02587890625,1.0,280.6409606933594,283.37530517578125,291.3966979980469,293.9477233886719,293.1499938964844,293.1499938964844,280.95001220703125,36392.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299660325050354,1.0,0.0,0.0,3.554863214492798,3.5548863410949707,8.432164122496033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.224609375,0.0,1432.7410888671875,1895.4371337890625,0.0,3680.829833984375,0.8843536972999573,1.0,0.0,3.0,1.0,0.0
12226500,296.81207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8954033255577087,0.5746229290962219,0.5201067924499512,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8539085984230042,0.4990571737289428,0.4756854474544525,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7609676122665405,0.3486578464508056,0.2473361641168594,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7309539914131165,0.3061798810958862,0.2949701249599457,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6380406022071838,0.2025758624076843,0.9370001554489136,284.9905700683594,284.95001220703125,300.125,288.4534606933594,298.2102966308594,297.1738586425781,285.0001220703125,1.0,0.5956254005432129,0.4651750028133392,0.4651750028133392,1.0,1.0,-2.971513509750366,1.0448592901229858,1.92665433883667,0.1736721396446228,0.8763424754142761,0.8763424754142761,0.0,202.3958435058593,208.0,39999.6875,0.0,2519.1162109375,1.0,280.8960266113281,283.56689453125,291.384765625,293.8406982421875,293.1499938964844,293.1499938964844,280.95001220703125,36213.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922211766242981,1.0,0.0,0.0,3.551515579223633,3.5515387058258057,8.416290597779152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.35009765625,0.0,1427.8914794921875,1895.4371337890625,0.0,3609.555908203125,0.883516788482666,1.0,0.0,3.0,1.0,0.0
12226560,296.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.8945561051368713,0.5741786956787109,0.5197421908378601,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.8544573783874512,0.501087486743927,0.4776062667369842,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7612062692642212,0.3497180342674255,0.2480805963277816,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.731141209602356,0.3070756494998932,0.2958225607872009,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.6380489468574524,0.2030136436223983,0.9389657378196716,285.0508117675781,284.95001220703125,300.1433410644531,288.46026611328125,298.2230224609375,297.1849365234375,285.0530090332031,1.0,0.5968733429908752,0.4646312892436981,0.4646312892436981,1.0,1.0,-2.977663040161133,1.0461267232894895,1.9315361976623533,0.1730553954839706,0.8776658177375793,0.8776658177375793,0.0,203.22706604003903,211.0,39989.97265625,0.0,2534.7880859375,1.0,280.9408569335937,283.6277770996094,291.4208984375,293.92633056640625,293.1499938964844,293.1499938964844,281.25,36062.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194848537445068,1.0,0.0,0.0,3.5516836643218994,3.5517067909240723,8.41708811094577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5384.9462890625,0.0,1426.9691162109375,1895.4371337890625,0.0,3584.403564453125,0.8834038972854614,1.0,0.0,3.0,1.0,0.0
12226620,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602844238281,0.8926738500595093,0.573512613773346,0.5191237926483154,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.8553786873817444,0.5053099989891052,0.4815631806850433,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25982666015625,0.7615669369697571,0.3520071506500244,0.249668002128601,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.7314146161079407,0.3090085387229919,0.2976493537425995,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.6380376219749451,0.2040327340364456,0.943566083908081,285.26007080078125,284.95001220703125,300.17999267578125,288.4745483398437,298.24810791015625,297.2065124511719,285.2621154785156,1.0,0.5997002124786377,0.4635438919067383,0.4635438919067383,1.0,1.0,-2.9913034439086914,1.049107551574707,1.9421958923339844,0.1718890070915222,0.8835037350654602,0.8835037350654602,0.0,205.2039794921875,214.0,39292.796875,0.0,2570.429443359375,1.0,281.24090576171875,283.8743591308594,291.4411926269531,293.904052734375,293.1499938964844,293.1499938964844,281.54998779296875,35729.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910147786140442,1.0,0.0,0.0,3.560996532440185,3.5610196590423584,8.461286142846802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.33544921875,0.0,1434.41064453125,1895.4371337890625,0.0,3497.97509765625,0.8852353692054749,1.0,0.0,3.0,1.0,0.0
12226680,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2602844238281,0.8926738500595093,0.573512613773346,0.5191237926483154,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601928710937,0.8553786873817444,0.5053099989891052,0.4815631806850433,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.25982666015625,0.7615669369697571,0.3520071506500244,0.249668002128601,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596435546875,0.7314146161079407,0.3090085387229919,0.2976493537425995,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2589111328125,0.6380376219749451,0.2040327340364456,0.943566083908081,285.26007080078125,284.95001220703125,300.17999267578125,288.4745483398437,298.24810791015625,297.2065124511719,285.2621154785156,1.0,0.5997002124786377,0.4635438919067383,0.4635438919067383,1.0,1.0,-2.9913034439086914,1.049107551574707,1.9421958923339844,0.1718890070915222,0.8835037350654602,0.8835037350654602,0.0,205.2039794921875,214.0,39292.796875,0.0,2570.429443359375,1.0,281.24090576171875,283.8743591308594,291.4411926269531,293.904052734375,293.1499938964844,293.1499938964844,281.54998779296875,35729.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910147786140442,1.0,0.0,0.0,3.560996532440185,3.5610196590423584,8.461286142846802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.33544921875,0.0,1434.41064453125,1895.4371337890625,0.0,3497.97509765625,0.8852353692054749,1.0,0.0,3.0,1.0,0.0
