time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226740,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.8910394906997681,0.5734280347824097,0.5189598798751831,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981689453125,0.856450617313385,0.5099274516105652,0.4858484864234924,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7621357440948486,0.3546763658523559,0.2514930963516235,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.7318555116653442,0.3112426102161407,0.2997340261936188,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.6382423043251038,0.2053162604570388,0.9492752552032472,285.498046875,284.95001220703125,300.2166748046875,288.48974609375,298.27398681640625,297.2291564941406,285.5002136230469,1.0,0.6029472947120667,0.462456464767456,0.462456464767456,1.0,1.0,-3.0078117847442627,1.0531898736953735,1.9546220302581787,0.1709872037172317,0.89275723695755,0.89275723695755,0.0,207.31788635253903,217.0,38865.09375,0.0,2612.513671875,1.0,281.54107666015625,284.1296081542969,291.46356201171875,293.8958740234375,293.1499938964844,293.1499938964844,281.8500061035156,35376.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020462036132812,1.0,0.0,0.0,3.5834498405456543,3.5834732055664062,8.568325711166835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.50390625,0.0,1455.797607421875,1895.4371337890625,0.0,3422.650634765625,0.8899917006492615,1.0,0.0,3.0,1.0,0.0
12226800,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.498291015625,0.8910394906997681,0.5734280347824097,0.5189598798751831,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981689453125,0.856450617313385,0.5099274516105652,0.4858484864234924,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977722167969,0.7621357440948486,0.3546763658523559,0.2514930963516235,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4975891113281,0.7318555116653442,0.3112426102161407,0.2997340261936188,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967956542969,0.6382423043251038,0.2053162604570388,0.9492752552032472,285.498046875,284.95001220703125,300.2166748046875,288.48974609375,298.27398681640625,297.2291564941406,285.5002136230469,1.0,0.6029472947120667,0.462456464767456,0.462456464767456,1.0,1.0,-3.0078117847442627,1.0531898736953735,1.9546220302581787,0.1709872037172317,0.89275723695755,0.89275723695755,0.0,207.31788635253903,217.0,38865.09375,0.0,2612.513671875,1.0,281.54107666015625,284.1296081542969,291.46356201171875,293.8958740234375,293.1499938964844,293.1499938964844,281.8500061035156,35376.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020462036132812,1.0,0.0,0.0,3.5834498405456543,3.5834732055664062,8.568325711166835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.50390625,0.0,1455.797607421875,1895.4371337890625,0.0,3422.650634765625,0.8899917006492615,1.0,0.0,3.0,1.0,0.0
12226860,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8897570967674255,0.5738503932952881,0.519286572933197,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.8577696681022644,0.5149121284484863,0.4905003011226654,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.7630056142807007,0.357707142829895,0.2535828053951263,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.7325429320335388,0.3137649595737457,0.3021034598350525,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.638733446598053,0.2068564146757125,0.956177532672882,285.733154296875,284.95001220703125,300.2533264160156,288.5057983398437,298.300048828125,297.2525634765625,285.735107421875,1.0,0.6065998673439026,0.4611904919147491,0.4611904919147491,1.0,1.0,-3.0274453163146973,1.0580703020095823,1.9693748950958248,0.1699902117252349,0.9051340222358704,0.9051340222358704,0.0,209.4923248291016,220.0,38482.06640625,0.0,2661.333251953125,1.0,281.8413391113281,284.37994384765625,291.4872131347656,293.8953857421875,293.1499938964844,293.1499938964844,281.54998779296875,35042.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955226540565491,1.0,0.0,0.0,3.6184170246124254,3.6184403896331774,8.736359973227081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.5439453125,0.0,1491.214111328125,1895.4371337890625,0.0,3361.81396484375,0.8975695371627808,1.0,0.0,3.0,1.0,0.0
12226920,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8897570967674255,0.5738503932952881,0.519286572933197,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7332458496094,0.8577696681022644,0.5149121284484863,0.4905003011226654,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.7630056142807007,0.357707142829895,0.2535828053951263,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.7325429320335388,0.3137649595737457,0.3021034598350525,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.638733446598053,0.2068564146757125,0.956177532672882,285.733154296875,284.95001220703125,300.2533264160156,288.5057983398437,298.300048828125,297.2525634765625,285.735107421875,1.0,0.6065998673439026,0.4611904919147491,0.4611904919147491,1.0,1.0,-3.0274453163146973,1.0580703020095823,1.9693748950958248,0.1699902117252349,0.9051340222358704,0.9051340222358704,0.0,209.4923248291016,220.0,38482.06640625,0.0,2661.333251953125,1.0,281.8413391113281,284.37994384765625,291.4872131347656,293.8953857421875,293.1499938964844,293.1499938964844,281.54998779296875,35042.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955226540565491,1.0,0.0,0.0,3.6184170246124254,3.6184403896331774,8.736359973227081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.5439453125,0.0,1491.214111328125,1895.4371337890625,0.0,3361.81396484375,0.8975695371627808,1.0,0.0,3.0,1.0,0.0
12226980,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.8861879110336304,0.5714213252067566,0.5180954337120056,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.857219398021698,0.5180589556694031,0.4941829144954681,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272216796875,0.7621440291404724,0.3592422306537628,0.2551151514053345,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273742675781,0.7317500710487366,0.3151052594184875,0.3038987815380096,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281066894531,0.6379106640815735,0.207547977566719,0.9613423347473145,285.5269775390625,284.95001220703125,300.2900085449219,288.522705078125,298.31317138671875,297.2568054199219,285.5251159667969,1.0,0.6101353764533997,0.4599244892597198,0.4599244892597198,1.0,1.0,-3.0406627655029297,1.0603597164154053,1.9803030490875244,0.1684324145317077,0.9111759066581726,0.9111759066581726,0.0,212.9736785888672,223.0,39385.9609375,0.0,2704.9619140625,1.0,281.5578918457031,284.14013671875,291.5943603515625,294.14044189453125,293.1499938964844,293.1499938964844,281.25,35144.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148458242416382,1.0,0.0,0.0,3.651211261749268,3.6512351036071777,8.895435712474864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.9814453125,0.0,1528.1148681640625,1895.4371337890625,0.0,3541.5185546875,0.9049449563026428,1.0,0.0,3.0,1.0,0.0
12227040,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.8861879110336304,0.5714213252067566,0.5180954337120056,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.857219398021698,0.5180589556694031,0.4941829144954681,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272216796875,0.7621440291404724,0.3592422306537628,0.2551151514053345,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273742675781,0.7317500710487366,0.3151052594184875,0.3038987815380096,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281066894531,0.6379106640815735,0.207547977566719,0.9613423347473145,285.5269775390625,284.95001220703125,300.2900085449219,288.522705078125,298.31317138671875,297.2568054199219,285.5251159667969,1.0,0.6101353764533997,0.4599244892597198,0.4599244892597198,1.0,1.0,-3.0406627655029297,1.0603597164154053,1.9803030490875244,0.1684324145317077,0.9111759066581726,0.9111759066581726,0.0,212.9736785888672,223.0,39385.9609375,0.0,2704.9619140625,1.0,281.5578918457031,284.14013671875,291.5943603515625,294.14044189453125,293.1499938964844,293.1499938964844,281.25,35144.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148458242416382,1.0,0.0,0.0,3.651211261749268,3.6512351036071777,8.895435712474864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.9814453125,0.0,1528.1148681640625,1895.4371337890625,0.0,3541.5185546875,0.9049449563026428,1.0,0.0,3.0,1.0,0.0
12227100,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3512878417969,0.8831848502159119,0.5692703127861023,0.5165645480155945,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3516845703125,0.8558985590934753,0.5188907384872437,0.4952999055385589,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3536376953125,0.7607051134109497,0.3593848347663879,0.2554338276386261,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35455322265625,0.7304685711860657,0.3152323365211487,0.3042894601821899,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3585510253906,0.6366360187530518,0.2074331641197204,0.9619842767715454,285.3523864746094,284.95001220703125,300.3083190917969,288.5314636230469,298.3149719238281,297.2519836425781,285.3420104980469,1.0,0.6115541458129883,0.4592915177345276,0.4592915177345276,1.0,1.0,-3.0417959690093994,1.0593483448028564,1.982447624206543,0.1670526266098022,0.912165105342865,0.912165105342865,0.0,215.295166015625,223.0,40073.35546875,0.0,2719.2177734375,1.0,281.3009948730469,283.9362487792969,291.6322631835937,294.2919616699219,293.1499938964844,293.1499938964844,281.25,35267.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265365600585938,1.0,0.0,0.0,3.664614200592041,3.6646382808685294,8.960863056017843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.7080078125,0.0,1543.9822998046875,1895.4371337890625,0.0,3649.355224609375,0.9079878330230712,1.0,0.0,3.0,1.0,0.0
12227160,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870483398437,0.8795830011367798,0.5667509436607361,0.5144962668418884,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.287109375,0.8540468811988831,0.5193683505058289,0.4959612488746643,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.7587483525276184,0.3592279851436615,0.2554711997509002,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28765869140625,0.7287155389785767,0.3150764405727386,0.3043453395366668,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884216308594,0.6348830461502075,0.2070541232824325,0.9612646102905272,285.2872619628906,284.95001220703125,300.32666015625,288.5404357910156,298.3145446777344,297.24395751953125,285.2853698730469,1.0,0.6126757264137268,0.4586509466171264,0.4586509466171264,1.0,1.0,-3.0393574237823486,1.0569201707839966,1.982437252998352,0.1652701050043106,0.9137062430381776,0.9137062430381776,0.0,217.8665008544922,226.0,40131.54296875,0.0,2727.794921875,1.0,281.2580261230469,283.8717346191406,291.6072692871094,294.2236022949219,293.1499938964844,293.1499938964844,280.95001220703125,35375.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318253993988036,1.0,0.0,0.0,3.675248861312866,3.675273180007935,9.012946975417436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.8291015625,0.0,1556.735595703125,1895.4371337890625,0.0,3697.86181640625,0.9104787707328796,1.0,0.0,3.0,1.0,0.0
12227220,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8724839687347412,0.5614652633666992,0.5100706815719604,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8502947688102722,0.5198990106582642,0.4968006610870361,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.754761815071106,0.3585822880268097,0.2552525997161865,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.7250394225120544,0.3143787980079651,0.3040164113044739,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.6310887336730957,0.2058847844600677,0.9576181769371032,285.0767517089844,284.95001220703125,300.36334228515625,288.5589294433594,298.3119506835937,297.225830078125,285.07476806640625,1.0,0.6142539381980896,0.4573698341846466,0.4573698341846466,1.0,1.0,-3.030012607574463,1.0503168106079102,1.9796957969665527,0.1611875295639038,0.9136720299720764,0.9136720299720764,0.0,222.7545623779297,229.0,40993.25,0.0,2734.853515625,1.0,280.9579772949219,283.61724853515625,291.604248046875,294.2738647460937,293.1499938964844,293.1499938964844,280.6499938964844,35629.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435027837753296,1.0,0.0,0.0,3.689744472503662,3.6897687911987305,9.0841831479338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.39111328125,0.0,1575.0386962890625,1895.4371337890625,0.0,3804.245849609375,0.9138981103897096,1.0,0.0,3.0,1.0,0.0
12227280,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8724839687347412,0.5614652633666992,0.5100706815719604,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8502947688102722,0.5198990106582642,0.4968006610870361,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.754761815071106,0.3585822880268097,0.2552525997161865,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.7250394225120544,0.3143787980079651,0.3040164113044739,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.6310887336730957,0.2058847844600677,0.9576181769371032,285.0767517089844,284.95001220703125,300.36334228515625,288.5589294433594,298.3119506835937,297.225830078125,285.07476806640625,1.0,0.6142539381980896,0.4573698341846466,0.4573698341846466,1.0,1.0,-3.030012607574463,1.0503168106079102,1.9796957969665527,0.1611875295639038,0.9136720299720764,0.9136720299720764,0.0,222.7545623779297,229.0,40993.25,0.0,2734.853515625,1.0,280.9579772949219,283.61724853515625,291.604248046875,294.2738647460937,293.1499938964844,293.1499938964844,280.6499938964844,35629.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435027837753296,1.0,0.0,0.0,3.689744472503662,3.6897687911987305,9.0841831479338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.39111328125,0.0,1575.0386962890625,1895.4371337890625,0.0,3804.245849609375,0.9138981103897096,1.0,0.0,3.0,1.0,0.0
12227340,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8657199740409851,0.555912971496582,0.5053741335868835,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8467041850090027,0.5200101733207703,0.497191846370697,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7509260773658752,0.3576455116271972,0.2547903954982757,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7213560938835144,0.3133251965045929,0.3032943904399872,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6271855235099792,0.2043469548225402,0.9520177245140076,284.8656005859375,284.95001220703125,300.3999938964844,288.5782165527344,298.3081359863281,297.206298828125,284.8636474609375,1.0,0.6151255369186401,0.4560887217521667,0.4560887217521667,1.0,1.0,-3.0166878700256348,1.0421634912490845,1.9745243787765503,0.1566763371229171,0.9108125567436218,0.9108125567436218,0.0,227.20184326171875,217.0,41781.265625,0.0,2731.820556640625,1.0,280.65789794921875,283.36492919921875,291.6098022460937,294.3267822265625,293.1499938964844,293.1499938964844,280.3500061035156,35909.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523876905441284,1.0,0.0,0.0,3.693901062011719,3.693925380706787,9.104660989578406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.015625,0.0,1581.874755859375,1895.4371337890625,0.0,3884.446533203125,0.9150166511535645,1.0,0.0,3.0,1.0,0.0
12227400,296.8709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8657199740409851,0.555912971496582,0.5053741335868835,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8467041850090027,0.5200101733207703,0.497191846370697,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.7509260773658752,0.3576455116271972,0.2547903954982757,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7213560938835144,0.3133251965045929,0.3032943904399872,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6271855235099792,0.2043469548225402,0.9520177245140076,284.8656005859375,284.95001220703125,300.3999938964844,288.5782165527344,298.3081359863281,297.206298828125,284.8636474609375,1.0,0.6151255369186401,0.4560887217521667,0.4560887217521667,1.0,1.0,-3.0166878700256348,1.0421634912490845,1.9745243787765503,0.1566763371229171,0.9108125567436218,0.9108125567436218,0.0,227.20184326171875,217.0,41781.265625,0.0,2731.820556640625,1.0,280.65789794921875,283.36492919921875,291.6098022460937,294.3267822265625,293.1499938964844,293.1499938964844,280.3500061035156,35909.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523876905441284,1.0,0.0,0.0,3.693901062011719,3.693925380706787,9.104660989578406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.015625,0.0,1581.874755859375,1895.4371337890625,0.0,3884.446533203125,0.9150166511535645,1.0,0.0,3.0,1.0,0.0
12227460,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.8642898201942444,0.5510537624359131,0.5010947585105896,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639099121094,0.8475990295410156,0.5198365449905396,0.497075468301773,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644897460937,0.7511640787124634,0.3566997647285461,0.2541418075561523,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.7214066982269287,0.3122446238994598,0.3022916316986084,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659545898437,0.6265185475349426,0.2028743177652359,0.9454385042190552,284.6641540527344,284.95001220703125,300.4307861328125,288.594970703125,298.3056030273437,297.1896057128906,284.6610412597656,1.0,0.6119718551635742,0.4554981291294098,0.4554981291294098,1.0,1.0,-3.0015196800231934,1.03484845161438,1.966671347618103,0.1535798758268356,0.9058881998062134,0.9058881998062134,0.0,225.4407958984375,217.0,42508.4375,0.0,2693.396728515625,1.0,280.3642578125,283.12457275390625,291.63006591796875,294.40478515625,293.1499938964844,293.1499938964844,280.3500061035156,36175.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599428772926332,1.0,0.0,0.0,3.6886606216430655,3.688684940338135,9.078846687771148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.1318359375,0.0,1577.9373779296875,1895.4371337890625,0.0,3952.07666015625,0.914013922214508,1.0,0.0,3.0,1.0,0.0
12227520,296.8492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541748046875,0.8643183708190918,0.5501731634140015,0.5002347826957703,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542053222656,0.8480536937713623,0.5198172330856323,0.4970040023326874,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545715332031,0.7514594793319702,0.3565376400947571,0.2539909183979034,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6547241210937,0.7216458320617676,0.3120459020137787,0.3020621836185455,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65545654296875,0.6265806555747986,0.2025956213474273,0.9440211653709412,284.65435791015625,284.95001220703125,300.4366760253906,288.5982360839844,298.3052978515625,297.1867370605469,284.65240478515625,1.0,0.6111311912536621,0.4553856551647186,0.4553856551647186,1.0,1.0,-2.998239517211914,1.0333123207092283,1.964927315711975,0.1529458314180374,0.9051368236541748,0.9051368236541748,0.0,224.6903381347656,205.0,42482.6171875,0.0,2683.24169921875,1.0,280.3578796386719,283.11529541015625,291.6219787597656,294.382568359375,293.1499938964844,293.1499938964844,280.04998779296875,36209.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597501754760742,1.0,0.0,0.0,3.686962842941284,3.686987161636353,9.070490705198608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.15380859375,0.0,1576.2628173828125,1895.4371337890625,0.0,3950.35888671875,0.913663923740387,1.0,0.0,3.0,1.0,0.0
12227580,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4508056640625,0.8661755919456482,0.5443663001060486,0.4948556125164032,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4508361816406,0.8524788022041321,0.519434928894043,0.4964517652988434,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.451171875,0.7547207474708557,0.3553712069988251,0.2530140280723572,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4513244628906,0.7243972420692444,0.3106564283370971,0.3005406856536865,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4519958496094,0.6280335187911987,0.2007617652416229,0.9347617030143738,284.4509582519531,284.95001220703125,300.47332763671875,288.61895751953125,298.3029479980469,297.168212890625,284.4491577148437,1.0,0.6046752333641052,0.4546825587749481,0.4546825587749481,1.0,1.0,-2.9769833087921143,1.0234191417694092,1.953564167022705,0.1489314883947372,0.8967991471290588,0.8967991471290588,0.0,218.01336669921875,193.0,43218.6953125,0.0,2608.69384765625,1.0,280.0580139160156,282.8770446777344,291.638916015625,294.4436950683594,293.1499938964844,293.1499938964844,280.3500061035156,36525.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662954807281494,1.0,0.0,0.0,3.66825532913208,3.668279647827149,8.978678920357197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.7861328125,0.0,1557.5235595703125,1895.4371337890625,0.0,4008.501708984375,0.9096935987472534,1.0,0.0,3.0,1.0,0.0
12227640,296.8295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4508056640625,0.8661755919456482,0.5443663001060486,0.4948556125164032,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4508361816406,0.8524788022041321,0.519434928894043,0.4964517652988434,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.451171875,0.7547207474708557,0.3553712069988251,0.2530140280723572,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4513244628906,0.7243972420692444,0.3106564283370971,0.3005406856536865,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4519958496094,0.6280335187911987,0.2007617652416229,0.9347617030143738,284.4509582519531,284.95001220703125,300.47332763671875,288.61895751953125,298.3029479980469,297.168212890625,284.4491577148437,1.0,0.6046752333641052,0.4546825587749481,0.4546825587749481,1.0,1.0,-2.9769833087921143,1.0234191417694092,1.953564167022705,0.1489314883947372,0.8967991471290588,0.8967991471290588,0.0,218.01336669921875,193.0,43218.6953125,0.0,2608.69384765625,1.0,280.0580139160156,282.8770446777344,291.638916015625,294.4436950683594,293.1499938964844,293.1499938964844,280.3500061035156,36525.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662954807281494,1.0,0.0,0.0,3.66825532913208,3.668279647827149,8.978678920357197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.7861328125,0.0,1557.5235595703125,1895.4371337890625,0.0,4008.501708984375,0.9096935987472534,1.0,0.0,3.0,1.0,0.0
12227700,296.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5733642578125,0.8683293461799622,0.5423434972763062,0.4924345910549164,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5732116699219,0.855819582939148,0.5197835564613342,0.4962977468967438,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5716857910156,0.7573728561401367,0.3552678823471069,0.2526185214519501,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5709533691406,0.726647675037384,0.3103110492229461,0.2998452484607696,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677185058594,0.6295159459114075,0.2000946998596191,0.9302889108657836,284.5726013183594,284.95001220703125,300.4916687011719,288.62957763671875,298.3053894042969,297.16436767578125,284.5807189941406,1.0,0.6009209752082825,0.4543310105800628,0.4543310105800628,1.0,1.0,-2.9671952724456787,1.0188084840774536,1.9483869075775144,0.1469431817531585,0.8954369425773621,0.8954369425773621,0.0,213.5433349609375,193.0,42210.95703125,0.0,2567.63134765625,1.0,280.3016662597656,283.04071044921875,291.5699462890625,294.2154846191406,293.1499938964844,293.1499938964844,280.3500061035156,36508.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561721086502076,1.0,0.0,0.0,3.6582319736480713,3.65825629234314,8.929677619562426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.46630859375,0.0,1546.1600341796875,1895.4371337890625,0.0,3918.391357421875,0.9075004458427428,1.0,0.0,3.0,1.0,0.0
12227760,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207275390625,0.8720659017562866,0.5410842299461365,0.4908598661422729,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6207275390625,0.8605729341506958,0.5207032561302185,0.4967386126518249,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62042236328125,0.7613451480865479,0.3556752502918243,0.2526029348373413,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62030029296875,0.7300080060958862,0.3103741109371185,0.2995368242263794,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.6320077776908875,0.1997618079185485,0.9271610975265504,284.62060546875,284.95001220703125,300.510009765625,288.640380859375,298.3121032714844,297.1662902832031,284.6220703125,1.0,0.5971432328224182,0.4541158378124237,0.4541158378124237,1.0,1.0,-2.961677074432373,1.0161570310592651,1.945520043373108,0.1456836909055709,0.8937651515007019,0.8937651515007019,0.0,208.1364288330078,181.0,42049.5546875,0.0,2530.0107421875,1.0,280.3422241210937,283.0924072265625,291.5752258300781,294.23541259765625,293.1499938964844,293.1499938964844,280.6499938964844,36470.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489147663116456,1.0,0.0,0.0,3.649928331375122,3.6499524116516113,8.88918521013693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.75341796875,0.0,1536.6092529296875,1895.4371337890625,0.0,3853.179931640625,0.9055938720703124,1.0,0.0,3.0,1.0,0.0
12227820,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8824529051780701,0.5397392511367798,0.4888820350170135,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8729395270347595,0.5235516428947449,0.4986301958560943,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7719767689704895,0.3574257791042328,0.2532583475112915,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.7389672994613647,0.3112987577915191,0.2996869087219238,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.6391651630401611,0.1998236328363418,0.9241047501564026,284.824951171875,284.95001220703125,300.5466613769531,288.6624450683594,298.3321228027344,297.1794128417969,284.8267822265625,1.0,0.5897658467292786,0.453685462474823,0.453685462474823,1.0,1.0,-2.958858013153076,1.0140944719314575,1.9447635412216189,0.1440998017787933,0.8937681913375854,0.8937681913375854,0.0,195.99424743652344,169.0,41132.1796875,0.0,2463.515380859375,1.0,280.6417541503906,283.3397216796875,291.5906066894531,294.17120361328125,293.1499938964844,293.1499938964844,280.95001220703125,36280.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931075632572174,1.0,0.0,0.0,3.638750076293945,3.6387741565704346,8.83482130120683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.50341796875,0.0,1522.7777099609375,1895.4371337890625,0.0,3690.996826171875,0.9029762744903564,1.0,0.0,3.0,1.0,0.0
12227880,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8824529051780701,0.5397392511367798,0.4888820350170135,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.8729395270347595,0.5235516428947449,0.4986301958560943,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7719767689704895,0.3574257791042328,0.2532583475112915,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.7389672994613647,0.3112987577915191,0.2996869087219238,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.6391651630401611,0.1998236328363418,0.9241047501564026,284.824951171875,284.95001220703125,300.5466613769531,288.6624450683594,298.3321228027344,297.1794128417969,284.8267822265625,1.0,0.5897658467292786,0.453685462474823,0.453685462474823,1.0,1.0,-2.958858013153076,1.0140944719314575,1.9447635412216189,0.1440998017787933,0.8937681913375854,0.8937681913375854,0.0,195.99424743652344,169.0,41132.1796875,0.0,2463.515380859375,1.0,280.6417541503906,283.3397216796875,291.5906066894531,294.17120361328125,293.1499938964844,293.1499938964844,280.95001220703125,36280.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931075632572174,1.0,0.0,0.0,3.638750076293945,3.6387741565704346,8.83482130120683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.50341796875,0.0,1522.7777099609375,1895.4371337890625,0.0,3690.996826171875,0.9029762744903564,1.0,0.0,3.0,1.0,0.0
12227940,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8957230448722839,0.5392578840255737,0.4878037273883819,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8883041739463806,0.5272042751312256,0.5013812780380249,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.785412609577179,0.3599476516246795,0.254516452550888,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7504098415374756,0.3129187822341919,0.3005567491054535,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6487815380096436,0.2005718797445297,0.924339234828949,285.0334777832031,284.95001220703125,300.5833435058594,288.68511962890625,298.35675048828125,297.19903564453125,285.03546142578125,1.0,0.5828428864479065,0.4532550871372223,0.4532550871372223,1.0,1.0,-2.963700532913208,1.0150107145309448,1.9486899375915527,0.1433497369289398,0.8965853452682495,0.8965853452682495,0.0,183.14459228515625,157.0,40328.01171875,0.0,2407.4638671875,1.0,280.941650390625,283.5881652832031,291.6286315917969,294.1545104980469,293.1499938964844,293.1499938964844,281.25,36027.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169491529464722,1.0,0.0,0.0,3.636964797973633,3.636988639831543,8.826153248264745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.298828125,0.0,1518.9185791015625,1895.4371337890625,0.0,3560.97705078125,0.9024063944816588,1.0,0.0,3.0,1.0,0.0
12228000,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8957230448722839,0.5392578840255737,0.4878037273883819,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8883041739463806,0.5272042751312256,0.5013812780380249,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.785412609577179,0.3599476516246795,0.254516452550888,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7504098415374756,0.3129187822341919,0.3005567491054535,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6487815380096436,0.2005718797445297,0.924339234828949,285.0334777832031,284.95001220703125,300.5833435058594,288.68511962890625,298.35675048828125,297.19903564453125,285.03546142578125,1.0,0.5828428864479065,0.4532550871372223,0.4532550871372223,1.0,1.0,-2.963700532913208,1.0150107145309448,1.9486899375915527,0.1433497369289398,0.8965853452682495,0.8965853452682495,0.0,183.14459228515625,157.0,40328.01171875,0.0,2407.4638671875,1.0,280.941650390625,283.5881652832031,291.6286315917969,294.1545104980469,293.1499938964844,293.1499938964844,281.25,36027.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169491529464722,1.0,0.0,0.0,3.636964797973633,3.636988639831543,8.826153248264745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.298828125,0.0,1518.9185791015625,1895.4371337890625,0.0,3560.97705078125,0.9024063944816588,1.0,0.0,3.0,1.0,0.0
12228060,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.9117497205734252,0.5393033027648926,0.4872374832630157,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.9062127470970154,0.5313321948051453,0.5046259164810181,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419128417969,0.8011325001716614,0.3629408180713653,0.2561343014240265,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417297363281,0.7642095685005188,0.3149685561656952,0.3018713295459747,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.6606972217559814,0.2017598897218704,0.926730215549469,285.2420959472656,284.95001220703125,300.6199951171875,288.7084045410156,298.38238525390625,297.22119140625,285.2440490722656,1.0,0.5763956308364868,0.4524657130241394,0.4524657130241394,1.0,1.0,-2.9733121395111084,1.016969919204712,1.956342101097107,0.1423133313655853,0.9021876454353333,0.9021876454353333,0.0,170.19590759277344,145.0,39595.8828125,0.0,2359.316650390625,1.0,281.2416687011719,283.8341064453125,291.6656494140625,294.1465148925781,293.1499938964844,293.1499938964844,280.95001220703125,35747.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905701458454132,1.0,0.0,0.0,3.645625591278076,3.645649671554565,8.868240115589288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.7158203125,0.0,1526.4193115234375,1895.4371337890625,0.0,3456.669921875,0.904150366783142,1.0,0.0,3.0,1.0,0.0
12228120,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2422790527344,0.9117497205734252,0.5393033027648926,0.4872374832630157,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24224853515625,0.9062127470970154,0.5313321948051453,0.5046259164810181,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419128417969,0.8011325001716614,0.3629408180713653,0.2561343014240265,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2417297363281,0.7642095685005188,0.3149685561656952,0.3018713295459747,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.6606972217559814,0.2017598897218704,0.926730215549469,285.2420959472656,284.95001220703125,300.6199951171875,288.7084045410156,298.38238525390625,297.22119140625,285.2440490722656,1.0,0.5763956308364868,0.4524657130241394,0.4524657130241394,1.0,1.0,-2.9733121395111084,1.016969919204712,1.956342101097107,0.1423133313655853,0.9021876454353333,0.9021876454353333,0.0,170.19590759277344,145.0,39595.8828125,0.0,2359.316650390625,1.0,281.2416687011719,283.8341064453125,291.6656494140625,294.1465148925781,293.1499938964844,293.1499938964844,280.95001220703125,35747.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905701458454132,1.0,0.0,0.0,3.645625591278076,3.645649671554565,8.868240115589288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.7158203125,0.0,1526.4193115234375,1895.4371337890625,0.0,3456.669921875,0.904150366783142,1.0,0.0,3.0,1.0,0.0
12228180,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9288265705108644,0.5371236205101013,0.4855244755744934,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9258606433868408,0.5339227318763733,0.5071019530296326,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8162741661071777,0.3647399246692657,0.2573425769805908,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7784320712089539,0.3161060512065887,0.3028017878532409,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.673107922077179,0.2023712545633316,0.928339183330536,285.0711364746094,284.95001220703125,300.6566772460937,288.7322692871094,298.3969421386719,297.2272033691406,285.06982421875,1.0,0.569974422454834,0.4516763091087341,0.4516763091087341,1.0,1.0,-2.978745698928833,1.017253279685974,1.9614924192428589,0.1409780979156494,0.9024222493171692,0.9024222493171692,0.0,158.3555145263672,133.0,40592.60546875,0.0,2308.977783203125,1.0,280.95782470703125,283.6168518066406,291.7872314453125,294.4051818847656,293.1499938964844,293.1499938964844,280.6499938964844,35828.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214791655540466,1.0,0.0,0.0,3.652800559997559,3.652824640274048,8.903181765163026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.19140625,0.0,1535.00341796875,1895.4371337890625,0.0,3602.802734375,0.9057795405387878,1.0,0.0,3.0,1.0,0.0
12228240,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9288265705108644,0.5371236205101013,0.4855244755744934,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.9258606433868408,0.5339227318763733,0.5071019530296326,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8162741661071777,0.3647399246692657,0.2573425769805908,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7784320712089539,0.3161060512065887,0.3028017878532409,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.673107922077179,0.2023712545633316,0.928339183330536,285.0711364746094,284.95001220703125,300.6566772460937,288.7322692871094,298.3969421386719,297.2272033691406,285.06982421875,1.0,0.569974422454834,0.4516763091087341,0.4516763091087341,1.0,1.0,-2.978745698928833,1.017253279685974,1.9614924192428589,0.1409780979156494,0.9024222493171692,0.9024222493171692,0.0,158.3555145263672,133.0,40592.60546875,0.0,2308.977783203125,1.0,280.95782470703125,283.6168518066406,291.7872314453125,294.4051818847656,293.1499938964844,293.1499938964844,280.6499938964844,35828.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214791655540466,1.0,0.0,0.0,3.652800559997559,3.652824640274048,8.903181765163026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.19140625,0.0,1535.00341796875,1895.4371337890625,0.0,3602.802734375,0.9057795405387878,1.0,0.0,3.0,1.0,0.0
12228300,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.936646282672882,0.535310685634613,0.4839389026165008,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9353104829788208,0.5346007943153381,0.507731556892395,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.822922945022583,0.3651443123817444,0.2575888335704803,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7851235866546631,0.3162430226802826,0.3028635084629059,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.6788927912712097,0.2023315578699112,0.9277087450027466,284.9248046875,284.95001220703125,300.67498779296875,288.7444152832031,298.40008544921875,297.2242431640625,284.9159545898437,1.0,0.5665037035942078,0.4512816369533539,0.4512816369533539,1.0,1.0,-2.9772145748138428,1.015744686126709,1.961469769477844,0.1398695707321167,0.9008403420448304,0.9008403420448304,0.0,152.95220947265625,133.0,41410.64453125,0.0,2278.80126953125,1.0,280.7011108398437,283.4291381835937,291.8333435058594,294.5690612792969,293.1499938964844,293.1499938964844,280.6499938964844,35931.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932219624519348,1.0,0.0,0.0,3.653937816619873,3.6539618968963614,8.90872627223871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.0751953125,0.0,1537.03955078125,1895.4371337890625,0.0,3701.469482421875,0.9060633182525636,1.0,0.0,3.0,1.0,0.0
12228360,296.92138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.94396710395813,0.5332114696502686,0.4819362759590149,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9443030953407288,0.5349850058555603,0.5079807043075562,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8292431235313416,0.3653143644332886,0.2576115131378174,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7915684580802917,0.3161546587944031,0.3026578426361084,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6844033002853394,0.2020913064479828,0.9260490536689758,284.8719177246094,284.95001220703125,300.6933288574219,288.7566833496094,298.401123046875,297.21856689453125,284.8702697753906,1.0,0.5627962946891785,0.4508251249790191,0.4508251249790191,1.0,1.0,-2.972896814346313,1.01302170753479,1.959875106811524,0.1383408457040786,0.8997442722320557,0.8997442722320557,0.0,147.78640747070312,121.0,41465.3984375,0.0,2244.939697265625,1.0,280.6581115722656,283.3746337890625,291.8175354003906,294.5137634277344,293.1499938964844,293.1499938964844,280.95001220703125,36023.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372042417526244,1.0,0.0,0.0,3.6526496410369873,3.652673721313477,8.902445642888779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.892578125,0.0,1536.291259765625,1895.4371337890625,0.0,3746.9931640625,0.9058698415756226,1.0,0.0,3.0,1.0,0.0
12228420,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.96253764629364,0.5312443375587463,0.4791235327720642,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9655088186264038,0.5371702909469604,0.5091351270675659,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.845392644405365,0.3668529093265533,0.2580673396587372,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8078116178512573,0.3168153166770935,0.3025560677051544,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6983417272567749,0.2021258771419525,0.9232164025306702,285.04833984375,284.95001220703125,300.7300109863281,288.7816162109375,298.4125366210937,297.22100830078125,285.0498046875,1.0,0.5552056431770325,0.4499121606349945,0.4499121606349945,1.0,1.0,-2.96791410446167,1.0089852809906006,1.95892870426178,0.1354767680168151,0.9024773240089417,0.9024773240089417,0.0,136.36880493164062,124.0,40573.52734375,0.0,2178.37744140625,1.0,280.94219970703125,283.5918273925781,291.7410583496094,294.3118591308594,293.1499938964844,293.1499938964844,280.6499938964844,35892.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246137738227844,1.0,0.0,0.0,3.655796051025391,3.65582013130188,8.917789955376065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.994140625,0.0,1538.8231201171875,1895.4371337890625,0.0,3631.6748046875,0.9065123796463012,1.0,0.0,3.0,1.0,0.0
12228480,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.96253764629364,0.5312443375587463,0.4791235327720642,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9655088186264038,0.5371702909469604,0.5091351270675659,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.845392644405365,0.3668529093265533,0.2580673396587372,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.8078116178512573,0.3168153166770935,0.3025560677051544,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6983417272567749,0.2021258771419525,0.9232164025306702,285.04833984375,284.95001220703125,300.7300109863281,288.7816162109375,298.4125366210937,297.22100830078125,285.0498046875,1.0,0.5552056431770325,0.4499121606349945,0.4499121606349945,1.0,1.0,-2.96791410446167,1.0089852809906006,1.95892870426178,0.1354767680168151,0.9024773240089417,0.9024773240089417,0.0,136.36880493164062,124.0,40573.52734375,0.0,2178.37744140625,1.0,280.94219970703125,283.5918273925781,291.7410583496094,294.3118591308594,293.1499938964844,293.1499938964844,280.6499938964844,35892.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246137738227844,1.0,0.0,0.0,3.655796051025391,3.65582013130188,8.917789955376065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.994140625,0.0,1538.8231201171875,1895.4371337890625,0.0,3631.6748046875,0.9065123796463012,1.0,0.0,3.0,1.0,0.0
12228540,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.971278429031372,0.5283735394477844,0.4768370389938354,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9765211939811708,0.5387965440750122,0.5107945203781128,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8550511598587036,0.3680246770381927,0.2589214444160461,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.816556453704834,0.3172056078910827,0.3029189109802246,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7060630321502686,0.2020324915647506,0.9224433302879332,284.87237548828125,284.95001220703125,300.76666259765625,288.8070373535156,298.4208984375,297.2187194824219,284.8710632324219,1.0,0.5521504282951355,0.4489991664886474,0.4489991664886474,1.0,1.0,-2.967698335647583,1.0067795515060425,1.96091890335083,0.1332346200942993,0.9000150561332703,0.9000150561332703,0.0,130.86900329589844,127.0,41475.5703125,0.0,2150.171630859375,1.0,280.65777587890625,283.37286376953125,291.8348999023437,294.51275634765625,293.1499938964844,293.1499938964844,280.3500061035156,36046.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339112043380736,1.0,0.0,0.0,3.6549322605133057,3.654956340789795,8.913575015867536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.51025390625,0.0,1539.0076904296875,1895.4371337890625,0.0,3716.9384765625,0.9063994884490968,1.0,0.0,3.0,1.0,0.0
