time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228600,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.971278429031372,0.5283735394477844,0.4768370389938354,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9765211939811708,0.5387965440750122,0.5107945203781128,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8550511598587036,0.3680246770381927,0.2589214444160461,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.816556453704834,0.3172056078910827,0.3029189109802246,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7060630321502686,0.2020324915647506,0.9224433302879332,284.87237548828125,284.95001220703125,300.76666259765625,288.8070373535156,298.4208984375,297.2187194824219,284.8710632324219,1.0,0.5521504282951355,0.4489991664886474,0.4489991664886474,1.0,1.0,-2.967698335647583,1.0067795515060425,1.96091890335083,0.1332346200942993,0.9000150561332703,0.9000150561332703,0.0,130.86900329589844,127.0,41475.5703125,0.0,2150.171630859375,1.0,280.65777587890625,283.37286376953125,291.8348999023437,294.51275634765625,293.1499938964844,293.1499938964844,280.3500061035156,36046.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339112043380736,1.0,0.0,0.0,3.6549322605133057,3.654956340789795,8.913575015867536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.51025390625,0.0,1539.0076904296875,1895.4371337890625,0.0,3716.9384765625,0.9063994884490968,1.0,0.0,3.0,1.0,0.0
12228660,296.9165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784362792969,0.9704576134681702,0.5244972109794617,0.4736005663871765,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784362792969,0.9781322479248048,0.5392324924468994,0.5114116072654724,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.8565354943275452,0.3682767450809479,0.259211778640747,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8174675107002258,0.3168404400348663,0.3027159869670868,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6798400878906,0.7064528465270996,0.2013737112283706,0.92002671957016,284.6786193847656,284.95001220703125,300.8004150390625,288.830810546875,298.4226989746094,297.2073059082031,284.6766357421875,1.0,0.5508896708488464,0.448402464389801,0.448402464389801,1.0,1.0,-2.9617574214935303,1.0030755996704102,1.9586817026138303,0.1311641037464141,0.8950580954551697,0.8950580954551697,0.0,129.97789001464844,127.0,42307.88671875,0.0,2135.40673828125,1.0,280.36102294921875,283.1383361816406,291.876220703125,294.6278991699219,293.1499938964844,293.1499938964844,280.3500061035156,36271.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450734853744508,1.0,0.0,0.0,3.6461572647094727,3.646181344985962,8.870826491147454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.76123046875,0.0,1530.9283447265625,1895.4371337890625,0.0,3818.473876953125,0.9045830965042114,1.0,0.0,3.0,1.0,0.0
12228720,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.9701329469680786,0.5241631865501404,0.4732873141765594,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750793457031,0.9780348539352416,0.5392604470252991,0.5114326477050781,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6753845214844,0.8564398288726807,0.3682920038700104,0.2592190504074096,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755065917969,0.817337691783905,0.3167975544929504,0.3026757538318634,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761474609375,0.7062804698944092,0.2013033181428909,0.919728457927704,284.6752319335937,284.95001220703125,300.8033447265625,288.8329162597656,298.4228210449219,297.2062683105469,284.6737365722656,1.0,0.5508177876472473,0.448350578546524,0.448350578546524,1.0,1.0,-2.961008071899414,1.002665877342224,1.95834219455719,0.1309582293033599,0.8947216868400574,0.8947216868400574,0.0,130.0140380859375,130.0,42304.5859375,0.0,2134.299072265625,1.0,280.35821533203125,283.1350402832031,291.8728942871094,294.6192321777344,293.1499938964844,293.1499938964844,280.6499938964844,36283.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452164769172668,1.0,0.0,0.0,3.6451361179351807,3.64516019821167,8.865858944773208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.017578125,0.0,1529.8798828125,1895.4371337890625,0.0,3819.76806640625,0.9043662548065186,1.0,0.0,3.0,1.0,0.0
12228780,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9675614833831788,0.5219776034355164,0.4707116186618805,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.977932870388031,0.5410024523735046,0.5126039981842041,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8564116358757019,0.369653582572937,0.2598758935928345,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8166792392730713,0.3171282112598419,0.3027017414569855,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7050268054008484,0.2010088711977005,0.9175088405609132,284.8570861816406,284.95001220703125,300.8399963378906,288.85919189453125,298.4335327148437,297.2066650390625,284.8587951660156,1.0,0.5506304502487183,0.4477019906044006,0.4477019906044006,1.0,1.0,-2.957460880279541,0.9997983574867249,1.957662582397461,0.128864511847496,0.8949369192123413,0.8949369192123413,0.0,130.32310485839844,133.0,41408.0078125,0.0,2129.770263671875,1.0,280.64215087890625,283.3590393066406,291.8101806640625,294.42987060546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310359358787536,1.0,0.0,0.0,3.63804292678833,3.6380670070648193,8.831387958707637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.205078125,0.0,1521.1470947265625,1895.4371337890625,0.0,3690.633056640625,0.9027321338653564,1.0,0.0,3.0,1.0,0.0
12228840,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9675614833831788,0.5219776034355164,0.4707116186618805,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.977932870388031,0.5410024523735046,0.5126039981842041,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.8564116358757019,0.369653582572937,0.2598758935928345,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8166792392730713,0.3171282112598419,0.3027017414569855,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.7050268054008484,0.2010088711977005,0.9175088405609132,284.8570861816406,284.95001220703125,300.8399963378906,288.85919189453125,298.4335327148437,297.2066650390625,284.8587951660156,1.0,0.5506304502487183,0.4477019906044006,0.4477019906044006,1.0,1.0,-2.957460880279541,0.9997983574867249,1.957662582397461,0.128864511847496,0.8949369192123413,0.8949369192123413,0.0,130.32310485839844,133.0,41408.0078125,0.0,2129.770263671875,1.0,280.64215087890625,283.3590393066406,291.8101806640625,294.42987060546875,293.1499938964844,293.1499938964844,280.95001220703125,36166.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310359358787536,1.0,0.0,0.0,3.63804292678833,3.6380670070648193,8.831387958707637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.205078125,0.0,1521.1470947265625,1895.4371337890625,0.0,3690.633056640625,0.9027321338653564,1.0,0.0,3.0,1.0,0.0
12228900,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9670653343200684,0.5215902924537659,0.4701432883739471,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9785018563270568,0.5424413084983826,0.513762891292572,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8570665717124939,0.3708301782608032,0.2605716288089752,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8169317245483398,0.3176912665367126,0.3030993044376373,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7050080299377441,0.2011721134185791,0.9177484512329102,285.0076904296875,284.95001220703125,300.8583374023437,288.8724975585937,298.44268798828125,297.2122497558594,285.0169982910156,1.0,0.5510544180870056,0.4473776817321777,0.4473776817321777,1.0,1.0,-2.959767341613769,0.9999366402626038,1.959830641746521,0.1282366067171096,0.8967775702476501,0.8967775702476501,0.0,130.4488983154297,133.0,40641.734375,0.0,2134.382080078125,1.0,280.8984680175781,283.5491027832031,291.7873229980469,294.2948913574219,293.1499938964844,293.1499938964844,280.95001220703125,36047.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205964207649232,1.0,0.0,0.0,3.637396812438965,3.637420892715454,8.828251338854898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.04736328125,0.0,1519.54638671875,1895.4371337890625,0.0,3594.661376953125,0.9025464057922364,1.0,0.0,3.0,1.0,0.0
12228960,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9670745134353638,0.521501362323761,0.4699993133544922,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.9794719815254213,0.5441523790359497,0.5152872800827026,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.858163058757782,0.3722518980503082,0.2615025043487549,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8175787925720215,0.3184672594070434,0.3037572801113128,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7054227590560913,0.2015211284160614,0.9189746379852296,285.0652770996094,284.95001220703125,300.8766784667969,288.8858947753906,298.45367431640625,297.2204284667969,285.0672912597656,1.0,0.5518246293067932,0.447054386138916,0.447054386138916,1.0,1.0,-2.9648048877716064,1.0011271238327026,1.963677763938904,0.1278872340917587,0.8981688618659973,0.8981688618659973,0.0,130.55242919921875,136.0,40631.31640625,0.0,2143.60205078125,1.0,280.9417724609375,283.6064147949219,291.8256225585937,294.3755798339844,293.1499938964844,293.1499938964844,281.25,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154924154281616,1.0,0.0,0.0,3.6394174098968506,3.6394412517547607,8.838061376081896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.79833984375,0.0,1521.0006103515625,1895.4371337890625,0.0,3547.5029296875,0.9028922319412231,1.0,0.0,3.0,1.0,0.0
12229020,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.9666717648506165,0.5217610597610474,0.4701021015644073,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.9810001850128174,0.5479978919029236,0.5187622904777527,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.8600776791572571,0.3754994571208954,0.2636678516864776,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8186348676681519,0.320382684469223,0.30545175075531,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.706184446811676,0.202562004327774,0.9231524467468262,285.2761535644531,284.95001220703125,300.913330078125,288.9129638671875,298.47772216796875,297.2395935058594,285.2782592773437,1.0,0.5541557669639587,0.4464077651500702,0.4464077651500702,1.0,1.0,-2.978757858276367,1.0049879550933838,1.973769903182984,0.1275897771120071,0.904238760471344,0.904238760471344,0.0,131.24368286132812,139.0,39949.0625,0.0,2171.331787109375,1.0,281.24169921875,283.85357666015625,291.86505126953125,294.36773681640625,293.1499938964844,293.1499938964844,280.95001220703125,35678.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030359387397766,1.0,0.0,0.0,3.650637626647949,3.6506614685058594,8.892640153135289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.30322265625,0.0,1531.47412109375,1895.4371337890625,0.0,3431.8671875,0.9052225351333618,1.0,0.0,3.0,1.0,0.0
12229080,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.9666717648506165,0.5217610597610474,0.4701021015644073,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.9810001850128174,0.5479978919029236,0.5187622904777527,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.8600776791572571,0.3754994571208954,0.2636678516864776,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8186348676681519,0.320382684469223,0.30545175075531,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2749328613281,0.706184446811676,0.202562004327774,0.9231524467468262,285.2761535644531,284.95001220703125,300.913330078125,288.9129638671875,298.47772216796875,297.2395935058594,285.2782592773437,1.0,0.5541557669639587,0.4464077651500702,0.4464077651500702,1.0,1.0,-2.978757858276367,1.0049879550933838,1.973769903182984,0.1275897771120071,0.904238760471344,0.904238760471344,0.0,131.24368286132812,139.0,39949.0625,0.0,2171.331787109375,1.0,281.24169921875,283.85357666015625,291.86505126953125,294.36773681640625,293.1499938964844,293.1499938964844,280.95001220703125,35678.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030359387397766,1.0,0.0,0.0,3.650637626647949,3.6506614685058594,8.892640153135289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.30322265625,0.0,1531.47412109375,1895.4371337890625,0.0,3431.8671875,0.9052225351333618,1.0,0.0,3.0,1.0,0.0
12229140,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.9622562527656556,0.5199047327041626,0.4691767394542694,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.9791966080665588,0.5503232479095459,0.5215440988540649,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8587493300437927,0.3775827586650848,0.2654779553413391,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8168253302574158,0.3214246332645416,0.3068387806415558,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.7043159604072571,0.2030686736106872,0.9268670082092284,285.1084899902344,284.95001220703125,300.95001220703125,288.9403991699219,298.49078369140625,297.2427673339844,285.1073608398437,1.0,0.5569347143173218,0.4457611441612243,0.4457611441612243,1.0,1.0,-2.989307403564453,1.0075116157531738,1.9817957878112795,0.1271052360534668,0.9049921035766602,0.9049921035766602,0.0,133.53228759765625,142.0,41007.125,0.0,2201.447021484375,1.0,280.9577941894531,283.63836669921875,291.9927978515625,294.6357116699219,293.1499938964844,293.1499938964844,280.6499938964844,35764.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182921648025512,1.0,0.0,0.0,3.6601884365081774,3.660212516784668,8.939231292970362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.63134765625,0.0,1542.7647705078125,1895.4371337890625,0.0,3573.389404296875,0.907388150691986,1.0,0.0,3.0,1.0,0.0
12229200,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.9622562527656556,0.5199047327041626,0.4691767394542694,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.9791966080665588,0.5503232479095459,0.5215440988540649,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8587493300437927,0.3775827586650848,0.2654779553413391,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8168253302574158,0.3214246332645416,0.3068387806415558,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.7043159604072571,0.2030686736106872,0.9268670082092284,285.1084899902344,284.95001220703125,300.95001220703125,288.9403991699219,298.49078369140625,297.2427673339844,285.1073608398437,1.0,0.5569347143173218,0.4457611441612243,0.4457611441612243,1.0,1.0,-2.989307403564453,1.0075116157531738,1.9817957878112795,0.1271052360534668,0.9049921035766602,0.9049921035766602,0.0,133.53228759765625,142.0,41007.125,0.0,2201.447021484375,1.0,280.9577941894531,283.63836669921875,291.9927978515625,294.6357116699219,293.1499938964844,293.1499938964844,280.6499938964844,35764.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182921648025512,1.0,0.0,0.0,3.6601884365081774,3.660212516784668,8.939231292970362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.63134765625,0.0,1542.7647705078125,1895.4371337890625,0.0,3573.389404296875,0.907388150691986,1.0,0.0,3.0,1.0,0.0
12229260,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.964351773262024,0.5203527808189392,0.4690788090229034,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9833479523658752,0.5553376078605652,0.5256426334381104,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8638980984687805,0.3827284574508667,0.2685540020465851,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8213486075401306,0.3258064091205597,0.3102284967899322,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.709983766078949,0.2073724120855331,0.942107617855072,284.9417724609375,284.95001220703125,300.9824523925781,288.9682312011719,298.5198059082031,297.271484375,284.9420471191406,1.0,0.5610780715942383,0.4447672069072723,0.4447672069072723,1.0,1.0,-3.020171642303467,1.0170279741287231,2.003143787384033,0.1274165660142898,0.903408706188202,0.903408706188202,0.0,133.4193572998047,145.0,42341.5703125,0.0,2255.64794921875,1.0,280.6581115722656,283.4220886230469,292.0325927734375,294.77105712890625,293.1499938964844,293.1499938964844,280.3500061035156,35933.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345515370368958,1.0,0.0,0.0,3.6630897521972656,3.663113832473755,8.953408610068436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.46923828125,0.0,1547.2786865234375,1895.4371337890625,0.0,3722.789306640625,0.9081498384475708,1.0,0.0,3.0,1.0,0.0
12229320,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.964351773262024,0.5203527808189392,0.4690788090229034,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9833479523658752,0.5553376078605652,0.5256426334381104,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8638980984687805,0.3827284574508667,0.2685540020465851,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.8213486075401306,0.3258064091205597,0.3102284967899322,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.709983766078949,0.2073724120855331,0.942107617855072,284.9417724609375,284.95001220703125,300.9824523925781,288.9682312011719,298.5198059082031,297.271484375,284.9420471191406,1.0,0.5610780715942383,0.4447672069072723,0.4447672069072723,1.0,1.0,-3.020171642303467,1.0170279741287231,2.003143787384033,0.1274165660142898,0.903408706188202,0.903408706188202,0.0,133.4193572998047,145.0,42341.5703125,0.0,2255.64794921875,1.0,280.6581115722656,283.4220886230469,292.0325927734375,294.77105712890625,293.1499938964844,293.1499938964844,280.3500061035156,35933.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345515370368958,1.0,0.0,0.0,3.6630897521972656,3.663113832473755,8.953408610068436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.46923828125,0.0,1547.2786865234375,1895.4371337890625,0.0,3722.789306640625,0.9081498384475708,1.0,0.0,3.0,1.0,0.0
12229380,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.9596062898635864,0.518283486366272,0.4677304625511169,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.9816418290138244,0.5578054785728455,0.528514564037323,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8630697727203369,0.385481059551239,0.2708581984043121,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.8204280734062195,0.3278219103813171,0.3126735091209411,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.710269033908844,0.2094669938087463,0.9540589451789856,284.7738342285156,284.95001220703125,301.0068054199219,288.9964904785156,298.52783203125,297.2738342285156,284.7734680175781,1.0,0.5655550360679626,0.4437732696533203,0.4437732696533203,1.0,1.0,-3.0420916080474854,1.0230073928833008,2.019084215164185,0.1272104829549789,0.8996362090110779,0.8996362090110779,0.0,136.09649658203125,148.0,43551.609375,0.0,2309.020751953125,1.0,280.3581237792969,283.2049865722656,292.0526123046875,294.8730163574219,293.1499938964844,293.1499938964844,280.6499938964844,36138.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948566198348999,1.0,0.0,0.0,3.658570528030396,3.658594846725464,8.931330626182898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.50537109375,0.0,1543.762451171875,1895.4371337890625,0.0,3850.0361328125,0.9072739481925964,1.0,0.0,3.0,1.0,0.0
12229440,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.9596062898635864,0.518283486366272,0.4677304625511169,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.9816418290138244,0.5578054785728455,0.528514564037323,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8630697727203369,0.385481059551239,0.2708581984043121,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77392578125,0.8204280734062195,0.3278219103813171,0.3126735091209411,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.710269033908844,0.2094669938087463,0.9540589451789856,284.7738342285156,284.95001220703125,301.0068054199219,288.9964904785156,298.52783203125,297.2738342285156,284.7734680175781,1.0,0.5655550360679626,0.4437732696533203,0.4437732696533203,1.0,1.0,-3.0420916080474854,1.0230073928833008,2.019084215164185,0.1272104829549789,0.8996362090110779,0.8996362090110779,0.0,136.09649658203125,148.0,43551.609375,0.0,2309.020751953125,1.0,280.3581237792969,283.2049865722656,292.0526123046875,294.8730163574219,293.1499938964844,293.1499938964844,280.6499938964844,36138.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948566198348999,1.0,0.0,0.0,3.658570528030396,3.658594846725464,8.931330626182898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.50537109375,0.0,1543.762451171875,1895.4371337890625,0.0,3850.0361328125,0.9072739481925964,1.0,0.0,3.0,1.0,0.0
12229500,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9557871222496032,0.5176805853843689,0.4669000506401062,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9794971346855164,0.5591603517532349,0.5296233296394348,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8613181114196777,0.3869050443172455,0.2717669904232025,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8186516165733337,0.3287045955657959,0.313482403755188,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7089020609855652,0.2102384269237518,0.9577934145927428,284.9140930175781,284.95001220703125,301.0160827636719,289.0107727050781,298.5309753417969,297.275390625,284.9229431152344,1.0,0.5675827860832214,0.4432763159275055,0.4432763159275055,1.0,1.0,-3.048976182937622,1.024433732032776,2.0245423316955566,0.1266110688447952,0.9007384181022644,0.9007384181022644,0.0,137.97137451171875,148.0,42844.26171875,0.0,2331.316162109375,1.0,280.6015319824219,283.38250732421875,291.983642578125,294.6614685058594,293.1499938964844,293.1499938964844,280.6499938964844,36075.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414799213409424,1.0,0.0,0.0,3.656928539276123,3.656952619552612,8.923315135689336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.4609375,0.0,1541.4542236328125,1895.4371337890625,0.0,3785.89306640625,0.9069207906723022,1.0,0.0,3.0,1.0,0.0
12229560,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9534149169921876,0.5176721811294556,0.4667487442493438,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9784348011016846,0.5609474182128906,0.5311955213546753,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8606768846511841,0.3886771202087402,0.2729431688785553,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8177890777587891,0.3298142552375793,0.3144966065883636,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.708303689956665,0.2111136615276336,0.9617833495140076,284.9721069335937,284.95001220703125,301.0235290527344,289.025146484375,298.5358581542969,297.2809753417969,284.9743347167969,1.0,0.5696715116500854,0.442632794380188,0.442632794380188,1.0,1.0,-3.058107376098633,1.0263757705688477,2.031731605529785,0.1258676350116729,0.9015110731124878,0.9015110731124878,0.0,139.43377685546875,151.0,42874.203125,0.0,2355.689453125,1.0,280.6421813964844,283.4397888183594,291.9901733398437,294.6966247558594,293.1499938964844,293.1499938964844,280.3500061035156,36001.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371289014816284,1.0,0.0,0.0,3.6576080322265625,3.657632112503052,8.926631380745675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.55078125,0.0,1541.6622314453125,1895.4371337890625,0.0,3746.30615234375,0.9069948196411132,1.0,0.0,3.0,1.0,0.0
12229620,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.9468023180961608,0.5159581303596497,0.4658337831497192,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.9748682975769044,0.5632498264312744,0.5338831543922424,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.858035147190094,0.3911891877651214,0.2750232815742492,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.814796507358551,0.3311965465545654,0.3161968290805816,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.7057745456695557,0.2122007012367248,0.9682990312576294,284.8150939941406,284.95001220703125,301.0331115722656,289.05401611328125,298.535400390625,297.2800598144531,284.8144836425781,1.0,0.5736566185951233,0.4413457810878753,0.4413457810878753,1.0,1.0,-3.072623014450073,1.028742432594299,2.0438807010650635,0.1241317391395568,0.8984076976776123,0.8984076976776123,0.0,142.9836883544922,154.0,43975.90625,0.0,2401.12353515625,1.0,280.3577880859375,283.2369079589844,292.0882263183594,294.91656494140625,293.1499938964844,293.1499938964844,280.6499938964844,36142.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947716236114502,1.0,0.0,0.0,3.653085231781006,3.653109312057495,8.90456874458323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.3486328125,0.0,1537.66845703125,1895.4371337890625,0.0,3842.365234375,0.9060558676719666,1.0,0.0,3.0,1.0,0.0
12229680,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.9468023180961608,0.5159581303596497,0.4658337831497192,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.9748682975769044,0.5632498264312744,0.5338831543922424,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8151550292969,0.858035147190094,0.3911891877651214,0.2750232815742492,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.814796507358551,0.3311965465545654,0.3161968290805816,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.7057745456695557,0.2122007012367248,0.9682990312576294,284.8150939941406,284.95001220703125,301.0331115722656,289.05401611328125,298.535400390625,297.2800598144531,284.8144836425781,1.0,0.5736566185951233,0.4413457810878753,0.4413457810878753,1.0,1.0,-3.072623014450073,1.028742432594299,2.0438807010650635,0.1241317391395568,0.8984076976776123,0.8984076976776123,0.0,142.9836883544922,154.0,43975.90625,0.0,2401.12353515625,1.0,280.3577880859375,283.2369079589844,292.0882263183594,294.91656494140625,293.1499938964844,293.1499938964844,280.6499938964844,36142.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947716236114502,1.0,0.0,0.0,3.653085231781006,3.653109312057495,8.90456874458323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.3486328125,0.0,1537.66845703125,1895.4371337890625,0.0,3842.365234375,0.9060558676719666,1.0,0.0,3.0,1.0,0.0
12229740,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9403136968612672,0.5153359770774841,0.464903175830841,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9713249802589417,0.5661994218826294,0.5363965034484863,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8555205464363098,0.3942642509937286,0.2770142257213592,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8117756843566895,0.3328703939914703,0.3176737129688263,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7030446529388428,0.2133349776268005,0.97333961725235,285.00634765625,284.95001220703125,301.0360412597656,289.0830078125,298.53631591796875,297.2845764160156,285.0083923339844,1.0,0.5772819519042969,0.4400587677955627,0.4400587677955627,1.0,1.0,-3.084742546081543,1.030173897743225,2.0545687675476074,0.121981956064701,0.9006840586662292,0.9006840586662292,0.0,146.40966796875,157.0,43210.984375,0.0,2441.8125,1.0,280.6421813964844,283.4656982421875,292.0491638183594,294.77374267578125,293.1499938964844,293.1499938964844,280.3500061035156,35982.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371552467346193,1.0,0.0,0.0,3.652834177017212,3.652858018875122,8.903344337340968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.42578125,0.0,1536.1939697265625,1895.4371337890625,0.0,3746.54638671875,0.9059160947799684,1.0,0.0,3.0,1.0,0.0
12229800,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9403136968612672,0.5153359770774841,0.464903175830841,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9713249802589417,0.5661994218826294,0.5363965034484863,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8555205464363098,0.3942642509937286,0.2770142257213592,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8117756843566895,0.3328703939914703,0.3176737129688263,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7030446529388428,0.2133349776268005,0.97333961725235,285.00634765625,284.95001220703125,301.0360412597656,289.0830078125,298.53631591796875,297.2845764160156,285.0083923339844,1.0,0.5772819519042969,0.4400587677955627,0.4400587677955627,1.0,1.0,-3.084742546081543,1.030173897743225,2.0545687675476074,0.121981956064701,0.9006840586662292,0.9006840586662292,0.0,146.40966796875,157.0,43210.984375,0.0,2441.8125,1.0,280.6421813964844,283.4656982421875,292.0491638183594,294.77374267578125,293.1499938964844,293.1499938964844,280.3500061035156,35982.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371552467346193,1.0,0.0,0.0,3.652834177017212,3.652858018875122,8.903344337340968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.42578125,0.0,1536.1939697265625,1895.4371337890625,0.0,3746.54638671875,0.9059160947799684,1.0,0.0,3.0,1.0,0.0
12229860,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.9339637756347656,0.5135998129844666,0.4639568626880646,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9678871035575868,0.5683324933052063,0.5389145016670227,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8532268404960632,0.3967244029045105,0.2790445387363434,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8088903427124023,0.3340714573860168,0.3191740214824676,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7004604339599609,0.2141369134187698,0.978357195854187,284.8481140136719,284.95001220703125,301.03277587890625,289.11199951171875,298.5307922363281,297.2819519042969,284.8473815917969,1.0,0.5808524489402771,0.4389689564704895,0.4389689564704895,1.0,1.0,-3.0969154834747314,1.0320532321929932,2.0648622512817383,0.1204550862312316,0.8980097770690918,0.8980097770690918,0.0,149.8240509033203,160.0,44316.11328125,0.0,2482.82373046875,1.0,280.3578186035156,283.2621459960937,292.149169921875,294.9989624023437,293.1499938964844,293.1499938964844,280.6499938964844,36109.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484342336654664,1.0,0.0,0.0,3.649484157562256,3.649508237838745,8.887022318049276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.181640625,0.0,1533.417236328125,1895.4371337890625,0.0,3848.84521484375,0.9052294492721558,1.0,0.0,3.0,1.0,0.0
12229920,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.9339637756347656,0.5135998129844666,0.4639568626880646,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.9678871035575868,0.5683324933052063,0.5389145016670227,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8532268404960632,0.3967244029045105,0.2790445387363434,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8088903427124023,0.3340714573860168,0.3191740214824676,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7004604339599609,0.2141369134187698,0.978357195854187,284.8481140136719,284.95001220703125,301.03277587890625,289.11199951171875,298.5307922363281,297.2819519042969,284.8473815917969,1.0,0.5808524489402771,0.4389689564704895,0.4389689564704895,1.0,1.0,-3.0969154834747314,1.0320532321929932,2.0648622512817383,0.1204550862312316,0.8980097770690918,0.8980097770690918,0.0,149.8240509033203,160.0,44316.11328125,0.0,2482.82373046875,1.0,280.3578186035156,283.2621459960937,292.149169921875,294.9989624023437,293.1499938964844,293.1499938964844,280.6499938964844,36109.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484342336654664,1.0,0.0,0.0,3.649484157562256,3.649508237838745,8.887022318049276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.181640625,0.0,1533.417236328125,1895.4371337890625,0.0,3848.84521484375,0.9052294492721558,1.0,0.0,3.0,1.0,0.0
12229980,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9279658794403076,0.5129575133323669,0.4630069434642792,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.964612603187561,0.5711372494697571,0.5412829518318176,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8511717319488525,0.3997963368892669,0.2810228765010834,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8060992956161499,0.3356280922889709,0.320524126291275,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.6979106068611145,0.2150997668504715,0.9825038313865662,285.0342712402344,284.95001220703125,301.0238037109375,289.140869140625,298.5275573730469,297.28546142578125,285.0362854003906,1.0,0.5841580629348755,0.4378791451454162,0.4378791451454162,1.0,1.0,-3.107595205307007,1.033368468284607,2.074226856231689,0.118633359670639,0.9006185531616211,0.9006185531616211,0.0,153.06649780273438,163.0,43494.61328125,0.0,2520.377197265625,1.0,280.64215087890625,283.4859313964844,292.1082763671875,294.8518371582031,293.1499938964844,293.1499938964844,280.3500061035156,35947.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938174843788147,1.0,0.0,0.0,3.650563716888428,3.650587797164917,8.892280902728089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.02001953125,0.0,1533.40087890625,1895.4371337890625,0.0,3755.8359375,0.905383825302124,1.0,0.0,3.0,1.0,0.0
12230040,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9279658794403076,0.5129575133323669,0.4630069434642792,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.964612603187561,0.5711372494697571,0.5412829518318176,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8511717319488525,0.3997963368892669,0.2810228765010834,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8060992956161499,0.3356280922889709,0.320524126291275,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.6979106068611145,0.2150997668504715,0.9825038313865662,285.0342712402344,284.95001220703125,301.0238037109375,289.140869140625,298.5275573730469,297.28546142578125,285.0362854003906,1.0,0.5841580629348755,0.4378791451454162,0.4378791451454162,1.0,1.0,-3.107595205307007,1.033368468284607,2.074226856231689,0.118633359670639,0.9006185531616211,0.9006185531616211,0.0,153.06649780273438,163.0,43494.61328125,0.0,2520.377197265625,1.0,280.64215087890625,283.4859313964844,292.1082763671875,294.8518371582031,293.1499938964844,293.1499938964844,280.3500061035156,35947.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938174843788147,1.0,0.0,0.0,3.650563716888428,3.650587797164917,8.892280902728089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.02001953125,0.0,1533.40087890625,1895.4371337890625,0.0,3755.8359375,0.905383825302124,1.0,0.0,3.0,1.0,0.0
12230100,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9257887005805968,0.5123699307441711,0.4628377556800842,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9636284112930298,0.5723724961280823,0.5427230596542358,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8507486581802368,0.4012189209461212,0.2821834981441498,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.805269718170166,0.3363363146781921,0.3213725984096527,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.6971786618232727,0.2155557572841644,0.9851670265197754,284.914794921875,284.95001220703125,301.017333984375,289.1551818847656,298.5245056152344,297.2860412597656,284.9081420898437,1.0,0.5858966112136841,0.4373342394828796,0.4373342394828796,1.0,1.0,-3.114742517471313,1.0346908569335938,2.080051898956299,0.1179562807083129,0.8992443084716797,0.8992443084716797,0.0,154.46017456054688,163.0,44446.65234375,0.0,2541.508056640625,1.0,280.398681640625,283.3252868652344,292.19024658203125,295.0796203613281,293.1499938964844,293.1499938964844,280.3500061035156,36007.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945175290107727,1.0,0.0,0.0,3.6506364345550537,3.650660276412964,8.892634468793403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.4208984375,0.0,1533.9337158203125,1895.4371337890625,0.0,3819.39501953125,0.905388593673706,1.0,0.0,3.0,1.0,0.0
12230160,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9221842885017396,0.511243999004364,0.4620629251003265,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9614483118057252,0.5731509327888489,0.5436768531799316,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8493120670318604,0.4022808969020843,0.2830609381198883,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8034524321556091,0.3367472887039184,0.321934163570404,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.695556640625,0.2157908976078033,0.9869396090507508,284.8768310546875,284.95001220703125,301.0096130371094,289.16943359375,298.5179138183594,297.2821350097656,284.8760681152344,1.0,0.5874878764152527,0.4367899894714355,0.4367899894714355,1.0,1.0,-3.118823289871216,1.034853219985962,2.083970069885254,0.1170166060328483,0.8983346819877625,0.8983346819877625,0.0,156.3193817138672,166.0,44627.86328125,0.0,2559.272705078125,1.0,280.35791015625,283.2834167480469,292.2066345214844,295.0762634277344,293.1499938964844,293.1499938964844,280.6499938964844,36069.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494005441665648,1.0,0.0,0.0,3.6486856937408447,3.648709774017334,8.883133659765008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.09912109375,0.0,1532.2301025390625,1895.4371337890625,0.0,3857.56005859375,0.9050233364105223,1.0,0.0,3.0,1.0,0.0
12230220,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9167676568031312,0.5106101036071777,0.4611249566078186,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9584023356437684,0.5758411884307861,0.5459352731704712,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8476279377937317,0.4053921699523926,0.2850626111030578,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8009072542190552,0.3382341861724853,0.3232138156890869,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.6932220458984375,0.2166720181703567,0.9906798601150512,285.05859375,284.95001220703125,300.9906921386719,289.1976318359375,298.5111083984375,297.2852478027344,285.0604248046875,1.0,0.5906141400337219,0.4357015192508697,0.4357015192508697,1.0,1.0,-3.128840208053589,1.0358704328536987,2.09296989440918,0.1151191592216491,0.9012352228164672,0.9012352228164672,0.0,159.43927001953125,169.0,43752.86328125,0.0,2595.37255859375,1.0,280.64215087890625,283.5026550292969,292.164794921875,294.9258728027344,293.1499938964844,293.1499938964844,280.3500061035156,35909.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391403794288636,1.0,0.0,0.0,3.6511752605438232,3.651199102401733,8.895259497876395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.7470703125,0.0,1533.8021240234375,1895.4371337890625,0.0,3764.625732421875,0.9054944515228271,1.0,0.0,3.0,1.0,0.0
12230280,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9167676568031312,0.5106101036071777,0.4611249566078186,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9584023356437684,0.5758411884307861,0.5459352731704712,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8476279377937317,0.4053921699523926,0.2850626111030578,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8009072542190552,0.3382341861724853,0.3232138156890869,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.6932220458984375,0.2166720181703567,0.9906798601150512,285.05859375,284.95001220703125,300.9906921386719,289.1976318359375,298.5111083984375,297.2852478027344,285.0604248046875,1.0,0.5906141400337219,0.4357015192508697,0.4357015192508697,1.0,1.0,-3.128840208053589,1.0358704328536987,2.09296989440918,0.1151191592216491,0.9012352228164672,0.9012352228164672,0.0,159.43927001953125,169.0,43752.86328125,0.0,2595.37255859375,1.0,280.64215087890625,283.5026550292969,292.164794921875,294.9258728027344,293.1499938964844,293.1499938964844,280.3500061035156,35909.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391403794288636,1.0,0.0,0.0,3.6511752605438232,3.651199102401733,8.895259497876395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.7470703125,0.0,1533.8021240234375,1895.4371337890625,0.0,3764.625732421875,0.9054944515228271,1.0,0.0,3.0,1.0,0.0
12230340,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9115886688232422,0.5089322328567505,0.4602007567882538,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9554187059402466,0.5777515769004822,0.5482258200645447,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8460756540298462,0.40792316198349,0.2871287763118744,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7984963059425354,0.3392939865589142,0.3245620131492615,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6910501718521118,0.217299148440361,0.9947944283485411,284.90216064453125,284.95001220703125,300.9674987792969,289.22528076171875,298.4982604980469,297.2815856933594,284.9013671875,1.0,0.5938040614128113,0.4346130490303039,0.4346130490303039,1.0,1.0,-3.1395411491394043,1.037107229232788,2.102433919906616,0.1134311184287071,0.8993028998374939,0.8993028998374939,0.0,162.6070098876953,172.0,44927.5703125,0.0,2633.274658203125,1.0,280.3578186035156,283.30133056640625,292.26239013671875,295.1510009765625,293.1499938964844,293.1499938964844,280.6499938964844,36030.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950292944908142,1.0,0.0,0.0,3.650752067565918,3.6507761478424072,8.893198355508503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.28564453125,0.0,1534.2362060546875,1895.4371337890625,0.0,3865.600830078125,0.9054581522941588,1.0,0.0,3.0,1.0,0.0
12230400,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9115886688232422,0.5089322328567505,0.4602007567882538,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9554187059402466,0.5777515769004822,0.5482258200645447,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8460756540298462,0.40792316198349,0.2871287763118744,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7984963059425354,0.3392939865589142,0.3245620131492615,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6910501718521118,0.217299148440361,0.9947944283485411,284.90216064453125,284.95001220703125,300.9674987792969,289.22528076171875,298.4982604980469,297.2815856933594,284.9013671875,1.0,0.5938040614128113,0.4346130490303039,0.4346130490303039,1.0,1.0,-3.1395411491394043,1.037107229232788,2.102433919906616,0.1134311184287071,0.8993028998374939,0.8993028998374939,0.0,162.6070098876953,172.0,44927.5703125,0.0,2633.274658203125,1.0,280.3578186035156,283.30133056640625,292.26239013671875,295.1510009765625,293.1499938964844,293.1499938964844,280.6499938964844,36030.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950292944908142,1.0,0.0,0.0,3.650752067565918,3.6507761478424072,8.893198355508503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.28564453125,0.0,1534.2362060546875,1895.4371337890625,0.0,3865.600830078125,0.9054581522941588,1.0,0.0,3.0,1.0,0.0
