time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230460,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9067993760108948,0.5083147883415222,0.4592846632003784,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9525152444839478,0.5803369283676147,0.5503866076469421,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8446515798568726,0.4110864102840423,0.2891654968261719,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7961465716362,0.3407231569290161,0.3257867693901062,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.6888710856437683,0.2181244939565658,0.9982743859291076,285.0803527832031,284.95001220703125,300.9405517578125,289.2522888183594,298.4887390136719,297.2844543457031,285.0821228027344,1.0,0.5968199372291565,0.4335536956787109,0.4335536956787109,1.0,1.0,-3.149130582809448,1.0379873514175415,2.1111433506011963,0.1115368977189064,0.9024738669395448,0.9024738669395448,0.0,165.66844177246094,175.0,44009.76953125,0.0,2668.65673828125,1.0,280.6421813964844,283.5168762207031,292.2196350097656,294.9980773925781,293.1499938964844,293.1499938964844,280.3500061035156,35874.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401137828826904,1.0,0.0,0.0,3.654586553573608,3.654610395431519,8.911889040064125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.06640625,0.0,1537.3397216796875,1895.4371337890625,0.0,3773.479248046875,0.9062325358390808,1.0,0.0,3.0,1.0,0.0
12230520,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.9067993760108948,0.5083147883415222,0.4592846632003784,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.9525152444839478,0.5803369283676147,0.5503866076469421,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.8446515798568726,0.4110864102840423,0.2891654968261719,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.7961465716362,0.3407231569290161,0.3257867693901062,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.6888710856437683,0.2181244939565658,0.9982743859291076,285.0803527832031,284.95001220703125,300.9405517578125,289.2522888183594,298.4887390136719,297.2844543457031,285.0821228027344,1.0,0.5968199372291565,0.4335536956787109,0.4335536956787109,1.0,1.0,-3.149130582809448,1.0379873514175415,2.1111433506011963,0.1115368977189064,0.9024738669395448,0.9024738669395448,0.0,165.66844177246094,175.0,44009.76953125,0.0,2668.65673828125,1.0,280.6421813964844,283.5168762207031,292.2196350097656,294.9980773925781,293.1499938964844,293.1499938964844,280.3500061035156,35874.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401137828826904,1.0,0.0,0.0,3.654586553573608,3.654610395431519,8.911889040064125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.06640625,0.0,1537.3397216796875,1895.4371337890625,0.0,3773.479248046875,0.9062325358390808,1.0,0.0,3.0,1.0,0.0
12230580,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9022891521453856,0.5066673755645752,0.4583795368671417,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.949635684490204,0.5821430087089539,0.5525766611099243,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8433117270469666,0.4136655628681183,0.2912638485431671,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7938902974128723,0.3417262434959411,0.3270793259143829,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.6868222951889038,0.2186998724937439,1.0021449327468872,284.9248352050781,284.95001220703125,300.9102783203125,289.27850341796875,298.4735107421875,297.2805480957031,284.92401123046875,1.0,0.5999146103858948,0.4324943423271179,0.4324943423271179,1.0,1.0,-3.1594126224517822,1.0390939712524414,2.120318651199341,0.109845831990242,0.9008575677871704,0.9008575677871704,0.0,168.8026885986328,178.0,45218.1953125,0.0,2706.00048828125,1.0,280.3577880859375,283.3165588378906,292.3156433105469,295.222900390625,293.1499938964844,293.1499938964844,280.04998779296875,35994.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512421488761902,1.0,0.0,0.0,3.655509233474731,3.6555333137512207,8.916389901969524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.126953125,0.0,1539.2666015625,1895.4371337890625,0.0,3874.145751953125,0.9064971804618835,1.0,0.0,3.0,1.0,0.0
12230640,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.9022891521453856,0.5066673755645752,0.4583795368671417,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.949635684490204,0.5821430087089539,0.5525766611099243,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8433117270469666,0.4136655628681183,0.2912638485431671,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.7938902974128723,0.3417262434959411,0.3270793259143829,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.6868222951889038,0.2186998724937439,1.0021449327468872,284.9248352050781,284.95001220703125,300.9102783203125,289.27850341796875,298.4735107421875,297.2805480957031,284.92401123046875,1.0,0.5999146103858948,0.4324943423271179,0.4324943423271179,1.0,1.0,-3.1594126224517822,1.0390939712524414,2.120318651199341,0.109845831990242,0.9008575677871704,0.9008575677871704,0.0,168.8026885986328,178.0,45218.1953125,0.0,2706.00048828125,1.0,280.3577880859375,283.3165588378906,292.3156433105469,295.222900390625,293.1499938964844,293.1499938964844,280.04998779296875,35994.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9512421488761902,1.0,0.0,0.0,3.655509233474731,3.6555333137512207,8.916389901969524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.126953125,0.0,1539.2666015625,1895.4371337890625,0.0,3874.145751953125,0.9064971804618835,1.0,0.0,3.0,1.0,0.0
12230700,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79052734375,0.8991420269012451,0.5053098201751709,0.4574222862720489,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.9471922516822816,0.5825449824333191,0.5532049536705017,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.8418734669685364,0.414569228887558,0.292047768831253,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.7919812798500061,0.3418901264667511,0.3274273872375488,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.6850703954696655,0.2187271416187286,1.0030561685562134,284.7908020019531,284.95001220703125,300.8940734863281,289.2912902832031,298.4624938964844,297.2742614746094,284.78350830078125,1.0,0.6012683510780334,0.4319646656513214,0.4319646656513214,1.0,1.0,-3.1614773273468018,1.0384953022003174,2.1229820251464844,0.1087231934070587,0.8984972238540649,0.8984972238540649,0.0,170.74569702148438,178.0,46222.0234375,0.0,2720.616455078125,1.0,280.10107421875,283.1427307128906,292.3616638183594,295.3923034667969,293.1499938964844,293.1499938964844,280.04998779296875,36104.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960047960281372,1.0,0.0,0.0,3.653336763381958,3.6533608436584473,8.905794857128058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.43994140625,0.0,1537.6663818359375,1895.4371337890625,0.0,3953.013427734375,0.9060490727424622,1.0,0.0,3.0,1.0,0.0
12230760,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.8954421877861023,0.5037261843681335,0.4561284780502319,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74664306640625,0.9441250562667848,0.5826930999755859,0.5534960031509399,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467956542969,0.8399781584739685,0.4152835011482239,0.2926398813724518,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.7895931601524353,0.3418650925159454,0.3275471329689026,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74737548828125,0.6828546524047852,0.2185917645692825,1.0031245946884155,284.7467346191406,284.95001220703125,300.8772277832031,289.3038330078125,298.4497985839844,297.2658996582031,284.7456970214844,1.0,0.6024340391159058,0.4314398169517517,0.4314398169517517,1.0,1.0,-3.1612133979797363,1.0370404720306396,2.1241729259490967,0.1074051782488823,0.8966585397720337,0.8966585397720337,0.0,172.8964385986328,181.0,46342.04296875,0.0,2731.69384765625,1.0,280.05810546875,283.0960693359375,292.3524475097656,295.3472595214844,293.1499938964844,293.1499938964844,280.3500061035156,36197.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640927910804749,1.0,0.0,0.0,3.648794889450073,3.6488189697265625,8.883665714165545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.21240234375,0.0,1533.3057861328125,1895.4371337890625,0.0,3988.984130859375,0.9051287174224854,1.0,0.0,3.0,1.0,0.0
12230820,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8905573487281799,0.5025803446769714,0.4546417891979217,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.940455436706543,0.5845058560371399,0.5548350811004639,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8381526470184326,0.4180290102958679,0.2943272590637207,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.7866880893707275,0.3427241146564483,0.3281756639480591,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.6800268888473511,0.2189050465822219,1.004125952720642,284.9211120605469,284.95001220703125,300.841796875,289.32818603515625,298.4344787597656,297.2644958496094,284.9227600097656,1.0,0.604744553565979,0.4303900897502899,0.4303900897502899,1.0,1.0,-3.165010690689087,1.0357426404953003,2.129268169403076,0.1049603521823883,0.8976767659187317,0.8976767659187317,0.0,176.07200622558594,184.0,45324.875,0.0,2756.5029296875,1.0,280.3421325683594,283.3104858398437,292.2908020019531,295.1562805175781,293.1499938964844,293.1499938964844,280.6499938964844,36076.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952535092830658,1.0,0.0,0.0,3.645144939422608,3.6451687812805176,8.865901008903165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.7275390625,0.0,1528.3426513671875,1895.4371337890625,0.0,3885.771484375,0.9042567610740662,1.0,0.0,3.0,1.0,0.0
12230880,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.8905573487281799,0.5025803446769714,0.4546417891979217,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.940455436706543,0.5845058560371399,0.5548350811004639,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8381526470184326,0.4180290102958679,0.2943272590637207,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.7866880893707275,0.3427241146564483,0.3281756639480591,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.6800268888473511,0.2189050465822219,1.004125952720642,284.9211120605469,284.95001220703125,300.841796875,289.32818603515625,298.4344787597656,297.2644958496094,284.9227600097656,1.0,0.604744553565979,0.4303900897502899,0.4303900897502899,1.0,1.0,-3.165010690689087,1.0357426404953003,2.129268169403076,0.1049603521823883,0.8976767659187317,0.8976767659187317,0.0,176.07200622558594,184.0,45324.875,0.0,2756.5029296875,1.0,280.3421325683594,283.3104858398437,292.2908020019531,295.1562805175781,293.1499938964844,293.1499938964844,280.6499938964844,36076.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952535092830658,1.0,0.0,0.0,3.645144939422608,3.6451687812805176,8.865901008903165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.7275390625,0.0,1528.3426513671875,1895.4371337890625,0.0,3885.771484375,0.9042567610740662,1.0,0.0,3.0,1.0,0.0
12230940,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.8888760209083557,0.5029740929603577,0.4547862112522125,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.9401682615280152,0.58771812915802,0.5576329827308655,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.8389474153518677,0.4219862520694732,0.2969424724578857,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.7864261269569397,0.3445764482021332,0.3297734558582306,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.6796744465827942,0.2200087606906891,1.0085231065750122,285.1185913085937,284.95001220703125,300.8045349121094,289.3514404296875,298.4281311035156,297.27655029296875,285.1205139160156,1.0,0.6076447367668152,0.4293403923511505,0.4293403923511505,1.0,1.0,-3.1788876056671143,1.0381578207015991,2.1407296657562256,0.1033755764365196,0.9015420079231262,0.9015420079231262,0.0,177.98187255859375,187.0,44400.1328125,0.0,2794.98828125,1.0,280.6417236328125,283.545654296875,292.2991638183594,295.0876159667969,293.1499938964844,293.1499938964844,280.3500061035156,35862.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387977719306946,1.0,0.0,0.0,3.649602174758911,3.649626016616821,8.88759643657977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.87841796875,0.0,1531.6937255859375,1895.4371337890625,0.0,3761.507568359375,0.905113160610199,1.0,0.0,3.0,1.0,0.0
12231000,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.8888760209083557,0.5029740929603577,0.4547862112522125,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187744140625,0.9401682615280152,0.58771812915802,0.5576329827308655,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.8389474153518677,0.4219862520694732,0.2969424724578857,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.7864261269569397,0.3445764482021332,0.3297734558582306,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175231933594,0.6796744465827942,0.2200087606906891,1.0085231065750122,285.1185913085937,284.95001220703125,300.8045349121094,289.3514404296875,298.4281311035156,297.27655029296875,285.1205139160156,1.0,0.6076447367668152,0.4293403923511505,0.4293403923511505,1.0,1.0,-3.1788876056671143,1.0381578207015991,2.1407296657562256,0.1033755764365196,0.9015420079231262,0.9015420079231262,0.0,177.98187255859375,187.0,44400.1328125,0.0,2794.98828125,1.0,280.6417236328125,283.545654296875,292.2991638183594,295.0876159667969,293.1499938964844,293.1499938964844,280.3500061035156,35862.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387977719306946,1.0,0.0,0.0,3.649602174758911,3.649626016616821,8.88759643657977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.87841796875,0.0,1531.6937255859375,1895.4371337890625,0.0,3761.507568359375,0.905113160610199,1.0,0.0,3.0,1.0,0.0
12231060,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8857017755508423,0.5016931295394897,0.4542877376079559,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9383421540260316,0.5896590352058411,0.5600247383117676,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8386076092720032,0.4249421656131744,0.2993463575839996,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.785117506980896,0.3457432389259338,0.3312569856643677,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.6785224676132202,0.2207371145486831,1.0131454467773438,284.965576171875,284.95001220703125,300.7658996582031,289.3735046386719,298.412841796875,297.27606201171875,284.9647827148437,1.0,0.6107849478721619,0.428343802690506,0.428343802690506,1.0,1.0,-3.19140362739563,1.040163516998291,2.151240348815918,0.1019694879651069,0.9004901647567749,0.9004901647567749,0.0,180.75428771972656,190.0,45639.54296875,0.0,2835.660400390625,1.0,280.3578186035156,283.3471374511719,292.4120178222656,295.3428955078125,293.1499938964844,293.1499938964844,280.04998779296875,35959.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506770968437196,1.0,0.0,0.0,3.6518187522888175,3.651842832565308,8.898396117729135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.7392578125,0.0,1534.88916015625,1895.4371337890625,0.0,3869.0595703125,0.9056496024131776,1.0,0.0,3.0,1.0,0.0
12231120,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8857017755508423,0.5016931295394897,0.4542877376079559,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.9383421540260316,0.5896590352058411,0.5600247383117676,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8386076092720032,0.4249421656131744,0.2993463575839996,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.785117506980896,0.3457432389259338,0.3312569856643677,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.6785224676132202,0.2207371145486831,1.0131454467773438,284.965576171875,284.95001220703125,300.7658996582031,289.3735046386719,298.412841796875,297.27606201171875,284.9647827148437,1.0,0.6107849478721619,0.428343802690506,0.428343802690506,1.0,1.0,-3.19140362739563,1.040163516998291,2.151240348815918,0.1019694879651069,0.9004901647567749,0.9004901647567749,0.0,180.75428771972656,190.0,45639.54296875,0.0,2835.660400390625,1.0,280.3578186035156,283.3471374511719,292.4120178222656,295.3428955078125,293.1499938964844,293.1499938964844,280.04998779296875,35959.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506770968437196,1.0,0.0,0.0,3.6518187522888175,3.651842832565308,8.898396117729135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.7392578125,0.0,1534.88916015625,1895.4371337890625,0.0,3869.0595703125,0.9056496024131776,1.0,0.0,3.0,1.0,0.0
12231180,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.8796454668045044,0.4989265203475952,0.4522184431552887,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.9332888126373292,0.5901303291320801,0.5609047412872314,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8358749151229858,0.4267708957195282,0.3008871972560882,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.7813677191734314,0.3459022641181946,0.3317681550979614,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.6751025319099426,0.2206802517175674,1.0144413709640503,284.7880859375,284.95001220703125,300.72637939453125,289.3943176269531,298.3880920410156,297.26251220703125,284.7869873046875,1.0,0.6133497357368469,0.427347183227539,0.427347183227539,1.0,1.0,-3.194007396697998,1.0385011434555054,2.1555063724517822,0.0997145771980285,0.8968462347984314,0.8968462347984314,0.0,184.81814575195312,193.0,46780.94921875,0.0,2863.17138671875,1.0,280.0582580566406,283.1266784667969,292.4469299316406,295.4704895019531,293.1499938964844,293.1499938964844,280.3500061035156,36149.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644736051559448,1.0,0.0,0.0,3.646882057189941,3.646905899047852,8.874353056853579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.6748046875,0.0,1530.81787109375,1895.4371337890625,0.0,3992.3623046875,0.904668629169464,1.0,0.0,3.0,1.0,0.0
12231240,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.8796454668045044,0.4989265203475952,0.4522184431552887,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.9332888126373292,0.5901303291320801,0.5609047412872314,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78814697265625,0.8358749151229858,0.4267708957195282,0.3008871972560882,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78826904296875,0.7813677191734314,0.3459022641181946,0.3317681550979614,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.6751025319099426,0.2206802517175674,1.0144413709640503,284.7880859375,284.95001220703125,300.72637939453125,289.3943176269531,298.3880920410156,297.26251220703125,284.7869873046875,1.0,0.6133497357368469,0.427347183227539,0.427347183227539,1.0,1.0,-3.194007396697998,1.0385011434555054,2.1555063724517822,0.0997145771980285,0.8968462347984314,0.8968462347984314,0.0,184.81814575195312,193.0,46780.94921875,0.0,2863.17138671875,1.0,280.0582580566406,283.1266784667969,292.4469299316406,295.4704895019531,293.1499938964844,293.1499938964844,280.3500061035156,36149.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644736051559448,1.0,0.0,0.0,3.646882057189941,3.646905899047852,8.874353056853579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.6748046875,0.0,1530.81787109375,1895.4371337890625,0.0,3992.3623046875,0.904668629169464,1.0,0.0,3.0,1.0,0.0
12231300,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.876787006855011,0.4980946481227875,0.451185405254364,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9308595061302184,0.5907069444656372,0.5612367987632751,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.834603488445282,0.4280100464820862,0.301617830991745,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7795380353927612,0.3461451232433319,0.3319083452224731,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6733750104904175,0.2207143157720565,1.0144814252853394,284.91259765625,284.95001220703125,300.7064208984375,289.4042358398437,298.3782043457031,297.2593994140625,284.9198608398437,1.0,0.6144508123397827,0.4268488883972168,0.4268488883972168,1.0,1.0,-3.194253921508789,1.0372837781906128,2.156970262527466,0.0984136536717414,0.8977872729301453,0.8977872729301453,0.0,186.73016357421875,193.0,45839.484375,0.0,2874.11572265625,1.0,280.30126953125,283.2892150878906,292.3792419433594,295.2522277832031,293.1499938964844,293.1499938964844,280.3500061035156,36089.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579313397407532,1.0,0.0,0.0,3.6449966430664062,3.645020484924317,8.865179665917822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.76416015625,0.0,1528.27734375,1895.4371337890625,0.0,3934.124267578125,0.904259204864502,1.0,0.0,3.0,1.0,0.0
12231360,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.8752154111862183,0.4978678822517395,0.4508278667926788,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9297966361045836,0.5917976498603821,0.5621187686920166,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604797363281,0.8343629837036133,0.4296911358833313,0.3026999533176422,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7787140011787415,0.3467235863208771,0.3323728740215301,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.6725420951843262,0.2209906131029129,1.0154883861541748,284.9605407714844,284.95001220703125,300.6864318847656,289.4137878417969,298.3720397949219,297.2616577148437,284.96209716796875,1.0,0.6156736612319946,0.4263462722301483,0.4263462722301483,1.0,1.0,-3.1979475021362305,1.0373212099075315,2.160626173019409,0.0973685607314109,0.8983768820762634,0.8983768820762634,0.0,188.0477752685547,196.0,45758.828125,0.0,2888.96484375,1.0,280.34228515625,283.33917236328125,292.3799743652344,295.2746887207031,293.1499938964844,293.1499938964844,280.6499938964844,36022.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536952972412108,1.0,0.0,0.0,3.645230770111084,3.645254850387573,8.866319376465981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.57861328125,0.0,1528.0382080078125,1895.4371337890625,0.0,3896.1904296875,0.9042389988899232,1.0,0.0,3.0,1.0,0.0
12231420,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.8736932873725891,0.4983112514019012,0.4510263800621032,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.9294758439064026,0.5948464274406433,0.5647697448730469,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.8352451920509338,0.433805912733078,0.3054291009902954,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.7784633636474609,0.3485146462917328,0.3339203298091888,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.6722175478935242,0.2220622152090072,1.0197824239730835,285.15545654296875,284.95001220703125,300.6465759277344,289.4318542480469,298.3653564453125,297.2740783691406,285.15728759765625,1.0,0.6185547709465027,0.4253410398960113,0.4253410398960113,1.0,1.0,-3.211665868759156,1.039700269699097,2.1719655990600586,0.0958088040351867,0.9027169942855836,0.9027169942855836,0.0,190.02101135253903,199.0,44824.84375,0.0,2928.363037109375,1.0,280.6417541503906,283.5719299316406,292.3822326660156,295.199462890625,293.1499938964844,293.1499938964844,280.3500061035156,35808.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405170679092408,1.0,0.0,0.0,3.651688575744629,3.651712417602539,8.89776117674046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.45458984375,0.0,1533.6162109375,1895.4371337890625,0.0,3777.1455078125,0.9055427312850952,1.0,0.0,3.0,1.0,0.0
12231480,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.155517578125,0.8736932873725891,0.4983112514019012,0.4510263800621032,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556396484375,0.9294758439064026,0.5948464274406433,0.5647697448730469,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.8352451920509338,0.433805912733078,0.3054291009902954,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551513671875,0.7784633636474609,0.3485146462917328,0.3339203298091888,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15447998046875,0.6722175478935242,0.2220622152090072,1.0197824239730835,285.15545654296875,284.95001220703125,300.6465759277344,289.4318542480469,298.3653564453125,297.2740783691406,285.15728759765625,1.0,0.6185547709465027,0.4253410398960113,0.4253410398960113,1.0,1.0,-3.211665868759156,1.039700269699097,2.1719655990600586,0.0958088040351867,0.9027169942855836,0.9027169942855836,0.0,190.02101135253903,199.0,44824.84375,0.0,2928.363037109375,1.0,280.6417541503906,283.5719299316406,292.3822326660156,295.199462890625,293.1499938964844,293.1499938964844,280.3500061035156,35808.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405170679092408,1.0,0.0,0.0,3.651688575744629,3.651712417602539,8.89776117674046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.45458984375,0.0,1533.6162109375,1895.4371337890625,0.0,3777.1455078125,0.9055427312850952,1.0,0.0,3.0,1.0,0.0
12231540,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.87079256772995,0.4970827102661133,0.4505745470523834,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.92768657207489,0.5965933203697205,0.5669906139373779,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8350515961647034,0.4368762671947479,0.3079215586185455,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7772337794303894,0.3495968878269195,0.3353325724601745,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6711432337760925,0.2227364927530288,1.0241986513137815,285.0010986328125,284.95001220703125,300.60723876953125,289.4484558105469,298.3498840332031,297.2734069824219,285.0002136230469,1.0,0.6216437816619873,0.4243358075618744,0.4243358075618744,1.0,1.0,-3.223806381225586,1.0414624214172363,2.1823439598083496,0.0942810997366905,0.9021281599998474,0.9021281599998474,0.0,192.85919189453125,202.0,46068.09765625,0.0,2969.47314453125,1.0,280.3577880859375,283.3719177246094,292.48779296875,295.44757080078125,293.1499938964844,293.1499938964844,280.04998779296875,35905.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525327086448668,1.0,0.0,0.0,3.655904293060303,3.655928373336792,8.918316893868905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.1240234375,0.0,1539.039794921875,1895.4371337890625,0.0,3885.749755859375,0.9065262079238892,1.0,0.0,3.0,1.0,0.0
12231600,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.87079256772995,0.4970827102661133,0.4505745470523834,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.92768657207489,0.5965933203697205,0.5669906139373779,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8350515961647034,0.4368762671947479,0.3079215586185455,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7772337794303894,0.3495968878269195,0.3353325724601745,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6711432337760925,0.2227364927530288,1.0241986513137815,285.0010986328125,284.95001220703125,300.60723876953125,289.4484558105469,298.3498840332031,297.2734069824219,285.0002136230469,1.0,0.6216437816619873,0.4243358075618744,0.4243358075618744,1.0,1.0,-3.223806381225586,1.0414624214172363,2.1823439598083496,0.0942810997366905,0.9021281599998474,0.9021281599998474,0.0,192.85919189453125,202.0,46068.09765625,0.0,2969.47314453125,1.0,280.3577880859375,283.3719177246094,292.48779296875,295.44757080078125,293.1499938964844,293.1499938964844,280.04998779296875,35905.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525327086448668,1.0,0.0,0.0,3.655904293060303,3.655928373336792,8.918316893868905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.1240234375,0.0,1539.039794921875,1895.4371337890625,0.0,3885.749755859375,0.9065262079238892,1.0,0.0,3.0,1.0,0.0
12231660,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8652596473693848,0.4943695068359375,0.4485558867454529,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.922873079776764,0.5968451499938965,0.5676730275154114,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.832621693611145,0.4387997984886169,0.3095320761203766,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7737376689910889,0.3496567606925964,0.3357560038566589,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.667962372303009,0.2226141095161438,1.0252243280410769,284.8221130371094,284.95001220703125,300.5689392089844,289.4635314941406,298.3251342773437,297.259521484375,284.82098388671875,1.0,0.624131441116333,0.4232174754142761,0.4232174754142761,1.0,1.0,-3.2258872985839844,1.0392389297485352,2.186648368835449,0.0916259586811065,0.8989277482032776,0.8989277482032776,0.0,196.97462463378903,205.0,47212.4296875,0.0,2996.53515625,1.0,280.0581970214844,283.1498718261719,292.516357421875,295.5687255859375,293.1499938964844,293.1499938964844,280.3500061035156,36094.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966339647769928,1.0,0.0,0.0,3.653003931045532,3.6530280113220215,8.90417254595377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.08837890625,0.0,1537.2205810546875,1895.4371337890625,0.0,4008.892578125,0.9059996008872986,1.0,0.0,3.0,1.0,0.0
12231720,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221130371094,0.8652596473693848,0.4943695068359375,0.4485558867454529,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.922873079776764,0.5968451499938965,0.5676730275154114,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221740722656,0.832621693611145,0.4387997984886169,0.3095320761203766,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82232666015625,0.7737376689910889,0.3496567606925964,0.3357560038566589,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.667962372303009,0.2226141095161438,1.0252243280410769,284.8221130371094,284.95001220703125,300.5689392089844,289.4635314941406,298.3251342773437,297.259521484375,284.82098388671875,1.0,0.624131441116333,0.4232174754142761,0.4232174754142761,1.0,1.0,-3.2258872985839844,1.0392389297485352,2.186648368835449,0.0916259586811065,0.8989277482032776,0.8989277482032776,0.0,196.97462463378903,205.0,47212.4296875,0.0,2996.53515625,1.0,280.0581970214844,283.1498718261719,292.516357421875,295.5687255859375,293.1499938964844,293.1499938964844,280.3500061035156,36094.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966339647769928,1.0,0.0,0.0,3.653003931045532,3.6530280113220215,8.90417254595377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.08837890625,0.0,1537.2205810546875,1895.4371337890625,0.0,4008.892578125,0.9059996008872986,1.0,0.0,3.0,1.0,0.0
12231780,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8612386584281921,0.4933424890041351,0.4472024738788605,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9195750951766968,0.5983019471168518,0.5686882734298706,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8313460946083069,0.4418417513370514,0.3114251494407654,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7712646126747131,0.3503849506378174,0.3362728059291839,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6655749082565308,0.2228603065013885,1.025989651679993,284.991943359375,284.95001220703125,300.5321655273437,289.47705078125,298.30987548828125,297.2586364746094,284.9934387207031,1.0,0.6263668537139893,0.4220991730690002,0.4220991730690002,1.0,1.0,-3.22928524017334,1.037486553192139,2.191798686981201,0.0888669192790985,0.9008628129959106,0.9008628129959106,0.0,200.2259826660156,208.0,46176.6796875,0.0,3021.696044921875,1.0,280.3421936035156,283.35992431640625,292.4445495605469,295.3671569824219,293.1499938964844,293.1499938964844,280.04998779296875,35971.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558171033859252,1.0,0.0,0.0,3.6532700061798096,3.653294086456299,8.905470281206362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.8515625,0.0,1536.599853515625,1895.4371337890625,0.0,3915.212646484375,0.9060014486312866,1.0,0.0,3.0,1.0,0.0
12231840,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8612386584281921,0.4933424890041351,0.4472024738788605,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9195750951766968,0.5983019471168518,0.5686882734298706,297.3700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8313460946083069,0.4418417513370514,0.3114251494407654,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7712646126747131,0.3503849506378174,0.3362728059291839,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6655749082565308,0.2228603065013885,1.025989651679993,284.991943359375,284.95001220703125,300.5321655273437,289.47705078125,298.30987548828125,297.2586364746094,284.9934387207031,1.0,0.6263668537139893,0.4220991730690002,0.4220991730690002,1.0,1.0,-3.22928524017334,1.037486553192139,2.191798686981201,0.0888669192790985,0.9008628129959106,0.9008628129959106,0.0,200.2259826660156,208.0,46176.6796875,0.0,3021.696044921875,1.0,280.3421936035156,283.35992431640625,292.4445495605469,295.3671569824219,293.1499938964844,293.1499938964844,280.04998779296875,35971.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558171033859252,1.0,0.0,0.0,3.6532700061798096,3.653294086456299,8.905470281206362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.8515625,0.0,1536.599853515625,1895.4371337890625,0.0,3915.212646484375,0.9060014486312866,1.0,0.0,3.0,1.0,0.0
12231900,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8599205017089844,0.4926696121692657,0.4469149112701416,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9186989068984984,0.5989519357681274,0.5695587396621704,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.831290066242218,0.4432994723320007,0.3126056790351867,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7706131339073181,0.3507420718669891,0.3367742002010345,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6649269461631775,0.2230120152235031,1.0272167921066284,284.8734741210937,284.95001220703125,300.5144958496094,289.48321533203125,298.30230712890625,297.25787353515625,284.8668518066406,1.0,0.6276100277900696,0.4215400218963623,0.4215400218963623,1.0,1.0,-3.233486652374268,1.0375100374221802,2.195976495742798,0.0877568200230598,0.8992201685905457,0.8992201685905457,0.0,201.5325469970703,208.0,47175.63671875,0.0,3037.870361328125,1.0,280.0986022949219,283.2023010253906,292.5128479003906,295.5806579589844,293.1499938964844,293.1499938964844,280.04998779296875,36042.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619699716567992,1.0,0.0,0.0,3.652597904205322,3.652621984481812,8.902193826543225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.63623046875,0.0,1536.3787841796875,1895.4371337890625,0.0,3970.126708984375,0.9058495759963988,1.0,0.0,3.0,1.0,0.0
12231960,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.8577629327774048,0.4915153384208679,0.4460965394973755,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.9169074892997742,0.5991686582565308,0.569976270198822,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329467773437,0.8305349349975586,0.4444108009338379,0.313510000705719,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7692962884902954,0.3508271872997284,0.337017297744751,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.663695216178894,0.2229711413383484,1.0276892185211182,284.8329162597656,284.95001220703125,300.49737548828125,289.4889831542969,298.292236328125,297.2529602050781,284.8320007324219,1.0,0.628735363483429,0.4210750162601471,0.4210750162601471,1.0,1.0,-3.234956979751587,1.036772608757019,2.1981842517852783,0.086685761809349,0.8979942798614502,0.8979942798614502,0.0,203.2821044921875,211.0,47313.56640625,0.0,3050.67578125,1.0,280.0577087402344,283.15838623046875,292.520263671875,295.5648193359375,293.1499938964844,293.1499938964844,280.3500061035156,36113.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655382633209229,1.0,0.0,0.0,3.649779796600342,3.649803876876831,8.888462730283209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.30224609375,0.0,1533.7763671875,1895.4371337890625,0.0,4001.798095703125,0.90529602766037,1.0,0.0,3.0,1.0,0.0
12232020,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8545747995376587,0.4907737970352173,0.4450748860836029,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9144968390464784,0.6008206009864807,0.5712332129478455,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8299313187599182,0.4477463364601135,0.3156382441520691,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7674938440322876,0.3517342209815979,0.3377271592617035,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6619390845298767,0.2233695983886718,1.0291589498519895,285.00518798828125,284.95001220703125,300.4650573730469,289.499267578125,298.28131103515625,297.2552795410156,285.0067138671875,1.0,0.6310189366340637,0.4201449751853943,0.4201449751853943,1.0,1.0,-3.240407705307007,1.0362452268600464,2.204162359237671,0.0845758914947509,0.9001262187957764,0.9001262187957764,0.0,206.1671600341797,214.0,46298.38671875,0.0,3078.345947265625,1.0,280.3421630859375,283.3705139160156,292.46588134765625,295.3926696777344,293.1499938964844,293.1499938964844,280.6499938964844,35972.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552778005599976,1.0,0.0,0.0,3.6500051021575928,3.650029182434082,8.889559808267222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.103515625,0.0,1532.970458984375,1895.4371337890625,0.0,3910.382080078125,0.9052736759185792,1.0,0.0,3.0,1.0,0.0
12232080,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8545747995376587,0.4907737970352173,0.4450748860836029,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9144968390464784,0.6008206009864807,0.5712332129478455,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8299313187599182,0.4477463364601135,0.3156382441520691,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7674938440322876,0.3517342209815979,0.3377271592617035,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.6619390845298767,0.2233695983886718,1.0291589498519895,285.00518798828125,284.95001220703125,300.4650573730469,289.499267578125,298.28131103515625,297.2552795410156,285.0067138671875,1.0,0.6310189366340637,0.4201449751853943,0.4201449751853943,1.0,1.0,-3.240407705307007,1.0362452268600464,2.204162359237671,0.0845758914947509,0.9001262187957764,0.9001262187957764,0.0,206.1671600341797,214.0,46298.38671875,0.0,3078.345947265625,1.0,280.3421630859375,283.3705139160156,292.46588134765625,295.3926696777344,293.1499938964844,293.1499938964844,280.6499938964844,35972.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552778005599976,1.0,0.0,0.0,3.6500051021575928,3.650029182434082,8.889559808267222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.103515625,0.0,1532.970458984375,1895.4371337890625,0.0,3910.382080078125,0.9052736759185792,1.0,0.0,3.0,1.0,0.0
12232140,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.8534704446792603,0.4913387894630432,0.4454070627689361,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.9143816232681274,0.6036996245384216,0.5737469792366028,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19805908203125,0.8311110734939575,0.4521586894989013,0.3185851871967315,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.7674539685249329,0.3535071015357971,0.3392733633518219,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.6618374586105347,0.2244542688131332,1.0335705280303955,285.1981201171875,284.95001220703125,300.4356994628906,289.5079040527344,298.2794494628906,297.26910400390625,285.1998291015625,1.0,0.633874237537384,0.4192149639129638,0.4192149639129638,1.0,1.0,-3.2545244693756104,1.0388392210006714,2.2156853675842285,0.0831184238195419,0.9050245881080629,0.9050245881080629,0.0,208.0865173339844,217.0,45357.5390625,0.0,3119.5302734375,1.0,280.64178466796875,283.6015014648437,292.4629821777344,295.3157043457031,293.1499938964844,293.1499938964844,280.3500061035156,35754.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943202018737793,1.0,0.0,0.0,3.65848970413208,3.658513784408569,8.930936132856004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.412109375,0.0,1540.795166015625,1895.4371337890625,0.0,3801.51953125,0.907027781009674,1.0,0.0,3.0,1.0,0.0
12232200,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.8534704446792603,0.4913387894630432,0.4454070627689361,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.9143816232681274,0.6036996245384216,0.5737469792366028,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19805908203125,0.8311110734939575,0.4521586894989013,0.3185851871967315,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1978454589844,0.7674539685249329,0.3535071015357971,0.3392733633518219,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.6618374586105347,0.2244542688131332,1.0335705280303955,285.1981201171875,284.95001220703125,300.4356994628906,289.5079040527344,298.2794494628906,297.26910400390625,285.1998291015625,1.0,0.633874237537384,0.4192149639129638,0.4192149639129638,1.0,1.0,-3.2545244693756104,1.0388392210006714,2.2156853675842285,0.0831184238195419,0.9050245881080629,0.9050245881080629,0.0,208.0865173339844,217.0,45357.5390625,0.0,3119.5302734375,1.0,280.64178466796875,283.6015014648437,292.4629821777344,295.3157043457031,293.1499938964844,293.1499938964844,280.3500061035156,35754.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943202018737793,1.0,0.0,0.0,3.65848970413208,3.658513784408569,8.930936132856004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.412109375,0.0,1540.795166015625,1895.4371337890625,0.0,3801.51953125,0.907027781009674,1.0,0.0,3.0,1.0,0.0
12232260,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8510178327560425,0.4902009069919586,0.4450388252735138,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9128016829490662,0.6051903367042542,0.575748860836029,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.8311672210693359,0.4554300606250763,0.321233332157135,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.7664068341255188,0.3545082211494446,0.3406243324279785,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.6609489321708679,0.2250897884368896,1.0378729104995728,285.0423889160156,284.95001220703125,300.4097595214844,289.51483154296875,298.26861572265625,297.2687683105469,285.0414733886719,1.0,0.6369103789329529,0.4181779623031616,0.4181779623031616,1.0,1.0,-3.2664804458618164,1.0403333902359009,2.226146936416626,0.0813726484775543,0.9049757719039916,0.9049757719039916,0.0,210.9719696044922,220.0,46610.25,0.0,3161.668212890625,1.0,280.35772705078125,283.3999938964844,292.5570678710937,295.5537109375,293.1499938964844,293.1499938964844,280.04998779296875,35847.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955793559551239,1.0,0.0,0.0,3.664840459823608,3.6648645401000977,8.961968660514685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.64453125,0.0,1548.5992431640625,1895.4371337890625,0.0,3915.001953125,0.9084867238998412,1.0,0.0,3.0,1.0,0.0
